,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
70,2025-04-08 14:11:40-04:00,0.0255116429179906,11.712964057922363,23.434295654296875,1.4484715461730957,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.486848831176758,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.8048095703125,12.99285888671875,21.64459228515625,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.9329833984375,21.756744384765625,21.660614013671875,21.83685302734375,21.949005126953125,21.70867919921875,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
71,2025-04-08 14:11:50-04:00,0.0255116429179906,11.712964057922363,23.434295654296875,1.3208270072937012,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.486848831176758,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.9608154296875,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.9329833984375,21.77276611328125,21.660614013671875,21.83685302734375,21.96502685546875,21.70867919921875,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.23223876953125,22.65252685546875
72,2025-04-08 14:12:00-04:00,0.0255116429179906,11.712964057922363,23.434295654296875,1.3418151140213013,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.503061294555664,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.912750244140623,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.9329833984375,21.77276611328125,21.660614013671875,21.83685302734375,21.96502685546875,21.70867919921875,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.537017822265625,21.627716064453125,22.263427734375,22.65252685546875
73,2025-04-08 14:12:10-04:00,0.0255116429179906,11.718605995178224,23.429901123046875,1.430670142173767,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.503061294555664,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.848663330078123,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.9329833984375,21.77276611328125,21.660614013671875,21.83685302734375,21.96502685546875,21.70867919921875,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
74,2025-04-08 14:12:20-04:00,0.0255116429179906,11.713290214538574,23.434295654296875,1.6287729740142822,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.486610412597656,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.784576416015623,21.64459228515625,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.9329833984375,21.77276611328125,21.660614013671875,21.83685302734375,21.96502685546875,21.70867919921875,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.601104736328125,22.263427734375,22.65252685546875
75,2025-04-08 14:12:30-04:00,0.0255116429179906,11.713653564453123,23.434295654296875,1.5421031713485718,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.4990081787109375,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.7044677734375,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.949005126953125,21.77276611328125,21.660614013671875,21.83685302734375,21.96502685546875,21.72470092773437,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
76,2025-04-08 14:12:40-04:00,0.0255116429179906,11.718605995178224,23.429901123046875,1.394086480140686,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.483272552490234,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.624359130859377,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.8048095703125,21.949005126953125,21.77276611328125,21.6766357421875,21.83685302734375,21.96502685546875,21.72470092773437,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
77,2025-04-08 14:12:50-04:00,0.0147826429456472,11.72566032409668,23.42440795898437,1.853915810585022,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.483272552490234,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,21.9329833984375,21.820831298828125,12.528228759765623,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.788787841796875,21.949005126953125,21.77276611328125,21.6766357421875,21.83685302734375,21.96502685546875,21.72470092773437,21.9329833984375,21.9329833984375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
78,2025-04-08 14:13:00-04:00,0.0267037544399499,11.70803928375244,23.438695907592773,1.4057496786117554,-0.0024792184121906,0.0013355369446799,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.6985015869140634,0.0,0.0,20.95565795898437,22.141265869140625,22.045135498046875,21.820831298828125,12.4481201171875,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.788787841796875,21.949005126953125,21.77276611328125,21.6766357421875,21.83685302734375,21.96502685546875,21.74072265625,22.045135498046875,22.045135498046875,23.423311233520508,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
79,2025-04-08 14:13:10-04:00,0.0267037544399499,11.71303653717041,23.434295654296875,1.2731739282608032,-0.0024792184121906,1.5882737636566162,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.0,3.750000476837158,0.0,0.0,20.44296264648437,22.141265869140625,21.59652709960937,21.820831298828125,12.368011474609377,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.788787841796875,21.949005126953125,21.77276611328125,21.6766357421875,21.83685302734375,21.96502685546875,21.74072265625,21.59652709960937,21.59652709960937,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
80,2025-04-08 14:13:20-04:00,0.0267037544399499,11.718605995178224,23.429901123046875,1.466996669769287,-0.0024792184121906,6.588464260101318,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.4789670705795288,3.8658735752105713,0.0,0.0,19.6258544921875,21.51641845703125,20.81146240234375,21.884918212890625,12.303924560546877,21.660614013671875,22.09320068359375,22.02911376953125,21.884918212890625,21.788787841796875,21.949005126953125,21.77276611328125,21.6766357421875,21.83685302734375,21.98104858398437,21.74072265625,20.81146240234375,20.81146240234375,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
81,2025-04-08 14:13:30-04:00,0.0267037544399499,11.712964057922363,23.429351806640625,1.7331053018569946,-0.0024792184121906,6.745822906494141,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.4789670705795288,3.8658735752105713,0.0,0.0,19.481658935546875,20.859527587890625,20.635223388671875,21.59652709960937,12.239837646484377,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.788787841796875,21.9329833984375,21.77276611328125,21.6766357421875,21.83685302734375,21.98104858398437,21.74072265625,20.635223388671875,20.635223388671875,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
82,2025-04-08 14:13:40-04:00,0.0267037544399499,11.724249839782717,23.423858642578125,1.6040633916854858,-0.0024792184121906,6.757266998291016,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.4789670705795288,3.8658735752105713,0.0,0.0,19.481658935546875,20.587158203125,20.61920166015625,21.0357666015625,12.1917724609375,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.788787841796875,21.9329833984375,21.77276611328125,21.6766357421875,21.83685302734375,21.98104858398437,21.756744384765625,20.61920166015625,20.61920166015625,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
83,2025-04-08 14:13:50-04:00,0.0267037544399499,11.714374542236328,23.43319702148437,2.0104522705078125,-0.0024792184121906,6.757266998291016,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.4789670705795288,3.8658735752105713,0.0,0.0,19.54574584960937,20.57113647460937,20.68328857421875,20.603179931640625,12.15972900390625,21.660614013671875,22.10922241210937,22.013092041015625,21.884918212890625,21.788787841796875,21.884918212890625,21.756744384765625,21.6766357421875,21.83685302734375,21.98104858398437,21.70867919921875,20.68328857421875,20.68328857421875,23.423311233520508,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
84,2025-04-08 14:14:00-04:00,0.0267037544399499,11.718509674072266,23.427703857421875,1.5124385356903076,-0.0024792184121906,6.757266998291016,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.4789670705795288,3.8658735752105713,0.0,0.0,19.59381103515625,20.61920166015625,20.731353759765625,20.458984375,12.127685546875,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.77276611328125,21.70867919921875,21.74072265625,21.6766357421875,21.83685302734375,21.98104858398437,21.628570556640625,20.731353759765625,20.731353759765625,23.43429374694824,22.760955810546875,21.510986328125,21.627716064453125,22.263427734375,22.65252685546875
85,2025-04-08 14:14:10-04:00,0.0267037544399499,11.735533714294434,23.416717529296875,1.2761489152908323,-0.0024792184121906,6.794461250305176,-0.0013350712833926,6.502346038818359,0.0,0.0,0.0,100.0,0.0,12.0,0.0,0.5889986753463745,3.8658735752105713,0.0,0.0,19.609832763671875,20.68328857421875,20.74737548828125,20.458984375,12.079620361328123,21.660614013671875,22.09320068359375,22.013092041015625,21.884918212890625,21.77276611328125,21.532440185546875,21.64459228515625,21.6766357421875,21.83685302734375,21.98104858398437,21.51641845703125,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.544464111328125,21.627716064453125,22.263427734375,22.65252685546875
86,2025-04-08 14:14:20-04:00,0.0267037544399499,11.735533714294434,23.416717529296875,1.1922638416290283,-0.0024792184121906,10.126649856567385,-0.0013350712833926,6.490663528442383,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.28906798362732,4.07187032699585,0.0,0.0,19.609832763671875,20.71533203125,20.74737548828125,20.49102783203125,12.047576904296877,21.660614013671875,22.09320068359375,22.013092041015625,21.868896484375,21.77276611328125,21.45233154296875,21.500396728515625,21.6766357421875,21.820831298828125,21.96502685546875,21.4202880859375,20.74737548828125,20.74737548828125,23.41232109069824,22.760955810546875,21.52670288085937,21.603668212890625,22.263427734375,22.65252685546875
87,2025-04-08 14:14:30-04:00,0.0267037544399499,11.718605995178224,23.429901123046875,1.7205541133880615,-0.0024792184121906,10.019837379455566,-0.0013350712833926,6.510691165924072,0.0,0.0,0.0,100.0,0.0,12.0,0.0,1.9930670261383057,4.07187032699585,0.0,0.0,19.609832763671875,20.69931030273437,20.74737548828125,20.5230712890625,12.015533447265623,21.660614013671875,22.09320068359375,22.013092041015625,21.868896484375,21.77276611328125,21.372222900390625,21.38824462890625,21.6766357421875,21.83685302734375,21.949005126953125,21.32415771484375,20.74737548828125,20.74737548828125,23.41232109069824,22.760955810546875,21.52670288085937,21.603668212890625,22.263427734375,22.65252685546875
88,2025-04-08 14:14:40-04:00,0.0267037544399499,11.712964057922363,23.434295654296875,1.642817735671997,-0.0024792184121906,8.120089530944824,-0.0013350712833926,6.499723434448242,0.0,0.0,0.0,100.0,0.0,12.0,0.0,1.2181949615478516,3.927386522293091,0.0,0.0,19.6258544921875,20.71533203125,20.74737548828125,20.5230712890625,11.983489990234377,21.660614013671875,22.09320068359375,21.9970703125,21.868896484375,21.756744384765625,21.32415771484375,21.308135986328125,21.6766357421875,21.820831298828125,21.9329833984375,21.26007080078125,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.52670288085937,21.603668212890625,22.263427734375,22.65252685546875
89,2025-04-08 14:14:50-04:00,0.0267037544399499,11.718605995178224,23.429901123046875,1.5347611904144287,-0.0024792184121906,9.175823211669922,-0.0013350712833926,6.499723434448242,0.0,0.0,0.0,100.0,0.0,12.0,0.0,1.6893168687820437,3.998913526535034,0.0,0.0,19.609832763671875,20.71533203125,20.74737548828125,20.5230712890625,11.9354248046875,21.660614013671875,22.09320068359375,21.9970703125,21.85287475585937,21.756744384765625,21.2921142578125,21.244049072265625,21.6766357421875,21.820831298828125,21.916961669921875,21.22802734375,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.52670288085937,21.5767822265625,22.263427734375,22.680572509765625
90,2025-04-08 14:15:00-04:00,0.0267037544399499,11.723308563232422,23.42440795898437,1.7301760911941528,-0.0024792184121906,9.203479766845703,-0.0013350712833926,6.499723434448242,0.0,0.0,0.0,100.0,0.0,12.0,0.0,1.6893168687820437,3.998913526535034,0.0,0.0,19.6258544921875,20.71533203125,20.74737548828125,20.5230712890625,11.90338134765625,21.660614013671875,22.09320068359375,21.98104858398437,21.868896484375,21.756744384765625,21.276092529296875,21.19598388671875,21.6766357421875,21.820831298828125,21.90093994140625,21.19598388671875,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.52670288085937,21.5501708984375,22.263427734375,22.65252685546875
91,2025-04-08 14:15:10-04:00,0.0267037544399499,11.71390438079834,23.427154541015625,1.3786479234695437,-0.0024792184121906,9.53154754638672,-0.0013350712833926,6.480411529541016,0.0,0.0,0.0,100.0,0.0,12.0,0.0,1.8861353397369385,4.020370960235596,0.0,0.0,19.6258544921875,20.71533203125,20.74737548828125,20.5230712890625,11.871337890625,21.660614013671875,22.077178955078125,21.98104858398437,21.85287475585937,21.74072265625,21.26007080078125,21.2921142578125,21.660614013671875,21.820831298828125,21.868896484375,21.147918701171875,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.52670288085937,21.5235595703125,22.263427734375,22.65252685546875
92,2025-04-08 14:15:20-04:00,0.0267037544399499,11.712964057922363,23.429901123046875,1.5345027446746826,-0.0024792184121906,9.578279495239258,-0.0013350712833926,6.4622907638549805,0.0,0.0,0.0,100.0,0.0,12.0,0.0,1.8861353397369385,4.020370960235596,0.0,0.0,19.6258544921875,20.71533203125,20.74737548828125,20.5230712890625,11.823272705078123,21.660614013671875,22.077178955078125,21.96502685546875,21.85287475585937,21.74072265625,21.244049072265625,21.32415771484375,21.660614013671875,21.820831298828125,21.85287475585937,21.13189697265625,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.52670288085937,21.5235595703125,22.263427734375,22.65252685546875
93,2025-04-08 14:15:30-04:00,0.0267037544399499,11.712964057922363,23.432647705078125,1.1628330945968628,-0.0024792184121906,9.89204216003418,-0.0013350712833926,6.490663528442383,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.0953500270843506,4.044690132141113,0.0,0.0,19.6258544921875,20.71533203125,20.763397216796875,20.5230712890625,11.8072509765625,21.660614013671875,22.077178955078125,21.949005126953125,21.85287475585937,21.72470092773437,21.22802734375,21.1639404296875,21.660614013671875,21.820831298828125,21.83685302734375,21.099853515625,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.52670288085937,21.497528076171875,22.263427734375,22.65252685546875
94,2025-04-08 14:15:40-04:00,0.0267037544399499,11.724249839782717,23.416717529296875,1.490496277809143,-0.0024792184121906,9.91493034362793,-0.0013350712833926,6.501869201660156,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.0953500270843506,4.044690132141113,0.0,0.0,19.6258544921875,20.71533203125,20.74737548828125,20.5230712890625,11.77520751953125,21.660614013671875,22.0611572265625,21.9329833984375,21.83685302734375,21.72470092773437,21.21200561523437,21.099853515625,21.64459228515625,21.8048095703125,21.820831298828125,21.08383178710937,20.74737548828125,20.74737548828125,23.43429374694824,22.760955810546875,21.499542236328125,21.47064208984375,22.263427734375,22.65252685546875
95,2025-04-08 14:15:50-04:00,0.0267037544399499,11.71904182434082,23.434295654296875,1.009650707244873,-0.0024792184121906,9.935911178588867,-0.0013350712833926,6.501869201660156,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.109297513961792,4.044690132141113,0.0,0.0,19.6258544921875,20.71533203125,20.74737548828125,20.5230712890625,11.7431640625,21.660614013671875,22.0611572265625,21.916961669921875,21.83685302734375,21.72470092773437,21.179962158203125,21.051788330078125,21.64459228515625,21.8048095703125,21.788787841796875,21.06781005859375,20.74737548828125,20.74737548828125,23.41232109069824,22.760955810546875,21.499542236328125,21.444305419921875,22.263427734375,22.65252685546875
96,2025-04-08 14:16:00-04:00,0.0267037544399499,11.713689804077148,23.434295654296875,1.2522132396697998,-0.0024792184121906,9.958799362182615,-0.0013350712833926,6.501869201660156,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.1247947216033936,4.044690132141113,0.0,0.0,19.6258544921875,20.71533203125,20.763397216796875,20.5230712890625,11.727142333984377,21.660614013671875,22.045135498046875,21.90093994140625,21.820831298828125,21.70867919921875,21.1639404296875,21.019744873046875,21.64459228515625,21.8048095703125,21.77276611328125,21.051788330078125,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.499542236328125,21.444305419921875,22.263427734375,22.65252685546875
97,2025-04-08 14:16:10-04:00,0.0267037544399499,11.713689804077148,23.434295654296875,1.4671207666397097,-0.0024792184121906,9.958799362182615,-0.0013350712833926,6.501869201660156,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.1247947216033936,4.044690132141113,0.0,0.0,19.6258544921875,20.71533203125,20.763397216796875,20.539093017578125,11.695098876953123,21.660614013671875,22.045135498046875,21.884918212890625,21.83685302734375,21.70867919921875,21.1639404296875,20.987701416015625,21.628570556640625,21.8048095703125,21.756744384765625,21.051788330078125,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.499542236328125,21.417724609375,22.263427734375,22.680572509765625
98,2025-04-08 14:16:20-04:00,0.0267037544399499,11.713689804077148,23.434295654296875,1.4373691082000732,-0.0024792184121906,9.977874755859377,-0.0013350712833926,6.485895156860352,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.14339280128479,4.044690132141113,0.0,0.0,19.6258544921875,20.71533203125,20.763397216796875,20.539093017578125,11.6790771484375,21.660614013671875,22.02911376953125,21.868896484375,21.820831298828125,21.692657470703125,21.147918701171875,20.9716796875,21.628570556640625,21.8048095703125,21.72470092773437,21.0357666015625,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.47320556640625,21.417724609375,22.263427734375,22.65252685546875
99,2025-04-08 14:16:30-04:00,0.0123984208330512,11.713689804077148,23.434295654296875,1.2967545986175537,-0.0024792184121906,9.977874755859377,-0.0013350712833926,6.485895156860352,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.14339280128479,4.044690132141113,0.0,0.0,19.641876220703125,20.71533203125,20.763397216796875,20.539093017578125,11.663055419921877,21.660614013671875,22.013092041015625,21.85287475585937,21.820831298828125,21.692657470703125,21.147918701171875,21.019744873046875,21.628570556640625,21.8048095703125,21.70867919921875,21.019744873046875,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.47320556640625,21.391387939453125,22.263427734375,22.65252685546875
100,2025-04-08 14:16:40-04:00,0.0302800871431827,11.713689804077148,23.434295654296875,1.2605018615722656,-0.0024792184121906,9.977874755859377,-0.0013350712833926,6.498531341552734,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.14339280128479,4.044690132141113,0.0,0.0,19.641876220703125,20.71533203125,20.763397216796875,20.539093017578125,11.64703369140625,21.660614013671875,22.013092041015625,21.83685302734375,21.8048095703125,21.6766357421875,21.13189697265625,20.9716796875,21.612548828125,21.8048095703125,21.692657470703125,21.00372314453125,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.47320556640625,21.364776611328125,22.263427734375,22.65252685546875
101,2025-04-08 14:16:50-04:00,0.0171668641269207,11.713689804077148,23.434295654296875,1.5455235242843628,-0.0024792184121906,9.977874755859377,-0.0013350712833926,6.480649948120117,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.1557905673980717,4.044690132141113,0.0,0.0,19.641876220703125,20.731353759765625,20.763397216796875,20.539093017578125,11.631011962890623,21.660614013671875,21.9970703125,21.820831298828125,21.8048095703125,21.6766357421875,21.115875244140625,20.95565795898437,21.612548828125,21.8048095703125,21.6766357421875,21.00372314453125,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.47320556640625,21.338165283203125,22.263427734375,22.680572509765625
102,2025-04-08 14:17:00-04:00,0.0278958640992641,11.713689804077148,23.434295654296875,1.8265187740325928,-0.0024792184121906,9.977874755859377,-0.0013350712833926,6.510214328765869,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.135642766952514,4.044690132141113,0.0,0.0,19.641876220703125,20.731353759765625,20.763397216796875,20.539093017578125,11.614990234375,21.660614013671875,21.9970703125,21.8048095703125,21.8048095703125,21.6766357421875,21.115875244140625,20.923614501953125,21.59652709960937,21.788787841796875,21.660614013671875,20.987701416015625,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.4468994140625,21.338165283203125,22.263427734375,22.65252685546875
103,2025-04-08 14:17:10-04:00,0.0278958640992641,11.713689804077148,23.434295654296875,1.4285922050476074,-0.0024792184121906,10.073243141174316,-0.0013350712833926,6.485895156860352,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.219329595565796,4.054704189300537,0.0,0.0,19.641876220703125,20.731353759765625,20.763397216796875,20.539093017578125,11.598968505859377,21.660614013671875,21.98104858398437,21.788787841796875,21.788787841796875,21.660614013671875,21.099853515625,20.93963623046875,21.59652709960937,21.788787841796875,21.64459228515625,20.987701416015625,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.4468994140625,21.311553955078125,22.29403686523437,22.65252685546875
104,2025-04-08 14:17:20-04:00,0.0278958640992641,11.713689804077148,23.434295654296875,1.4351660013198853,-0.0024792184121906,9.96929168701172,-0.0013350712833926,6.485895156860352,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.130993604660034,4.054704189300537,0.0,0.0,19.641876220703125,20.731353759765625,20.763397216796875,20.539093017578125,11.58294677734375,21.660614013671875,21.96502685546875,21.77276611328125,21.788787841796875,21.660614013671875,21.099853515625,20.93963623046875,21.59652709960937,21.788787841796875,21.628570556640625,20.9716796875,20.763397216796875,20.763397216796875,23.43429374694824,22.760955810546875,21.4468994140625,21.28497314453125,22.263427734375,22.680572509765625
105,2025-04-08 14:17:30-04:00,0.0278958640992641,11.713689804077148,23.434295654296875,1.6313872337341309,-0.0024792184121906,10.01220703125,-0.0013350712833926,6.472066879272461,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.171287775039673,4.054704189300537,0.0,0.0,19.641876220703125,20.731353759765625,20.7794189453125,20.539093017578125,11.566925048828123,21.660614013671875,21.949005126953125,21.756744384765625,21.788787841796875,21.64459228515625,21.099853515625,20.9075927734375,21.59652709960937,21.788787841796875,21.59652709960937,20.9716796875,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.4468994140625,21.28497314453125,22.263427734375,22.680572509765625
106,2025-04-08 14:17:40-04:00,0.0278958640992641,11.719332695007324,23.418182373046875,1.7271530628204346,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.472066879272461,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.192984342575073,4.054704189300537,0.0,0.0,19.641876220703125,20.731353759765625,20.7794189453125,20.539093017578125,11.5509033203125,21.660614013671875,21.949005126953125,21.74072265625,21.77276611328125,21.64459228515625,21.08383178710937,20.891571044921875,21.58050537109375,21.788787841796875,21.58050537109375,20.95565795898437,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.4202880859375,21.28497314453125,22.263427734375,22.680572509765625
107,2025-04-08 14:17:50-04:00,0.0278958640992641,11.713689804077148,23.432830810546875,1.2474693059921265,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.484941482543945,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.192984342575073,4.054704189300537,0.0,0.0,19.641876220703125,20.731353759765625,20.7794189453125,20.539093017578125,11.534881591796877,21.660614013671875,21.9329833984375,21.72470092773437,21.756744384765625,21.628570556640625,21.08383178710937,20.891571044921875,21.58050537109375,21.788787841796875,21.564483642578125,20.95565795898437,20.7794189453125,20.7794189453125,23.423311233520508,22.760955810546875,21.4202880859375,21.25836181640625,22.263427734375,22.680572509765625
108,2025-04-08 14:18:00-04:00,0.0278958640992641,11.7249755859375,23.42440795898437,1.4127262830734253,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.47135066986084,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.192984342575073,4.054704189300537,0.0,0.0,19.641876220703125,20.74737548828125,20.7794189453125,20.539093017578125,11.534881591796877,21.660614013671875,21.916961669921875,21.70867919921875,21.756744384765625,21.628570556640625,21.06781005859375,20.87554931640625,21.564483642578125,21.788787841796875,21.564483642578125,20.93963623046875,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.4202880859375,21.25836181640625,22.263427734375,22.680572509765625
109,2025-04-08 14:18:10-04:00,0.0278958640992641,11.719621658325195,23.425107955932617,1.3327956199645996,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.47135066986084,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.192984342575073,4.054704189300537,0.0,0.0,19.641876220703125,20.731353759765625,20.7794189453125,20.539093017578125,11.51885986328125,21.660614013671875,21.90093994140625,21.692657470703125,21.74072265625,21.628570556640625,21.06781005859375,20.87554931640625,21.564483642578125,21.77276611328125,21.5484619140625,20.93963623046875,20.7794189453125,20.7794189453125,23.423311233520508,22.760955810546875,21.394256591796875,21.23175048828125,22.263427734375,22.65252685546875
110,2025-04-08 14:18:20-04:00,0.0278958640992641,11.714237213134766,23.42710494995117,1.7537685632705688,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.484941482543945,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,0.0,0.0,19.641876220703125,20.74737548828125,20.7794189453125,20.539093017578125,11.502838134765623,21.660614013671875,21.90093994140625,21.6766357421875,21.74072265625,21.612548828125,21.06781005859375,20.87554931640625,21.564483642578125,21.77276611328125,21.5484619140625,20.93963623046875,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.394256591796875,21.23175048828125,22.263427734375,22.680572509765625
111,2025-04-08 14:18:30-04:00,0.0278958640992641,11.714398384094238,23.429101943969727,1.911790490150452,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.514743804931641,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,0.0,0.0,19.65789794921875,20.74737548828125,20.7794189453125,20.55511474609375,11.48681640625,21.660614013671875,21.884918212890625,21.6766357421875,21.74072265625,21.612548828125,21.051788330078125,20.859527587890625,21.5484619140625,21.77276611328125,21.532440185546875,20.923614501953125,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.394256591796875,21.20541381835937,22.263427734375,22.680572509765625
112,2025-04-08 14:18:40-04:00,0.0278958640992641,11.714559555053713,23.43109893798828,1.6414369344711304,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.487087249755859,0.0,0.0,0.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,0.0,0.0,19.65789794921875,20.74737548828125,20.7794189453125,20.55511474609375,11.48681640625,21.660614013671875,21.868896484375,21.660614013671875,21.72470092773437,21.59652709960937,21.051788330078125,20.859527587890625,21.5484619140625,21.77276611328125,21.51641845703125,20.923614501953125,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.394256591796875,21.20541381835937,22.263427734375,22.680572509765625
113,2025-04-08 14:18:50-04:00,0.0278958640992641,11.714720726013184,23.43309783935547,1.3048003911972046,-0.0024792184121906,10.071335792541504,-0.0013350712833926,6.464674949645996,60.0,60.00000381469727,60.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,0.0,0.0,19.65789794921875,20.74737548828125,20.7794189453125,20.55511474609375,11.470794677734377,21.660614013671875,21.85287475585937,21.64459228515625,21.72470092773437,21.59652709960937,21.0357666015625,20.87554931640625,21.5484619140625,21.756744384765625,21.500396728515625,20.923614501953125,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.394256591796875,21.20541381835937,22.263427734375,22.680572509765625
114,2025-04-08 14:19:00-04:00,0.0171668641269207,11.714881896972656,23.429901123046875,1.6158769130706787,2.7012288570404053,10.071335792541504,-0.0013350712833926,6.464674949645996,60.0,60.00000381469727,60.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,1.7824459075927734,1.5177971124649048,19.65789794921875,20.74737548828125,20.7794189453125,20.55511474609375,11.45477294921875,21.660614013671875,21.85287475585937,21.628570556640625,21.72470092773437,21.59652709960937,21.0357666015625,20.891571044921875,21.532440185546875,21.756744384765625,21.500396728515625,21.22802734375,20.7794189453125,20.7794189453125,23.43429374694824,22.760955810546875,21.367645263671875,21.17880249023437,22.263427734375,22.680572509765625
115,2025-04-08 14:19:10-04:00,0.0171668641269207,11.73182487487793,23.418914794921875,1.2468339204788208,18.095674514770508,10.071335792541504,-0.0013350712833926,6.507114410400391,50.0,50.0,50.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,39.01922607421875,1.496339201927185,19.65789794921875,20.74737548828125,20.795440673828125,20.95565795898437,11.45477294921875,21.660614013671875,21.83685302734375,21.612548828125,21.1639404296875,21.484375,21.32415771484375,21.13189697265625,21.436309814453125,21.484375,21.45233154296875,15.460205078125,20.795440673828125,20.795440673828125,23.43429374694824,22.760955810546875,21.367645263671875,21.17880249023437,22.263427734375,22.657958984375
116,2025-04-08 14:19:20-04:00,0.0338564179837703,11.720540046691896,23.429901123046875,1.5571730136871338,18.809988021850582,10.071335792541504,-0.0013350712833926,6.507114410400391,55.0,55.0,55.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.054704189300537,39.11579132080078,1.074331760406494,19.65789794921875,20.74737548828125,20.7794189453125,17.54302978515625,11.438751220703123,21.660614013671875,21.83685302734375,21.612548828125,14.85137939453125,14.130401611328123,17.12646484375,17.078399658203125,15.956878662109377,15.988922119140623,16.2933349609375,15.203857421875,20.7794189453125,20.7794189453125,23.41232109069824,22.760955810546875,21.367645263671875,21.17880249023437,22.232818603515625,22.686279296875
117,2025-04-08 14:19:30-04:00,0.0207431986927986,11.714898109436035,23.434295654296875,1.814677119255066,16.116769790649414,10.071335792541504,-0.0013350712833926,6.507114410400391,55.0,55.0,55.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.064717769622803,28.98045921325684,1.2495722770690918,19.481658935546875,20.763397216796875,20.587158203125,16.90216064453125,11.438751220703123,21.660614013671875,21.820831298828125,21.59652709960937,14.643096923828123,13.970184326171877,16.485595703125,16.117095947265625,15.251922607421877,15.412139892578123,15.9088134765625,15.251922607421877,20.587158203125,20.587158203125,23.43429374694824,22.760955810546875,21.367645263671875,21.152496337890625,22.130096435546875,22.686279296875
118,2025-04-08 14:19:40-04:00,0.0207431986927986,11.714898109436035,23.434295654296875,1.3339349031448364,17.266918182373047,10.071335792541504,-0.0013350712833926,6.475642204284668,57.0,57.0,57.0,100.0,0.0,12.0,0.0,2.2038323879241943,4.064717769622803,33.11827850341797,1.353285789489746,19.305419921875,20.603179931640625,20.42694091796875,16.9342041015625,11.4227294921875,21.660614013671875,21.8048095703125,21.58050537109375,14.675140380859377,14.1143798828125,16.45355224609375,16.085052490234375,15.29998779296875,15.412139892578123,15.860748291015623,15.29998779296875,20.42694091796875,20.42694091796875,23.43429374694824,22.760955810546875,21.341339111328125,21.125885009765625,21.910369873046875,22.686279296875
119,2025-04-08 14:19:50-04:00,0.0207431986927986,11.692296981811523,23.4518985748291,1.463902473449707,17.700847625732422,10.071335792541504,-0.0013350712833926,6.508544921875,57.0,57.0,57.0,100.0,0.0,12.0,0.0,2.2146804332733154,4.064717769622803,35.124603271484375,1.3783202171325684,19.14520263671875,20.42694091796875,20.23468017578125,16.9342041015625,11.4227294921875,21.660614013671875,21.8048095703125,21.58050537109375,14.72320556640625,14.258575439453123,16.485595703125,16.10107421875,15.36407470703125,15.460205078125,15.87677001953125,15.33203125,20.23468017578125,20.23468017578125,23.43429374694824,22.760955810546875,21.341339111328125,21.099273681640625,21.6566162109375,22.657379150390625
120,2025-04-08 14:20:00-04:00,0.0207431986927986,11.714898109436035,23.434295654296875,1.6697263717651367,17.98027801513672,10.08277988433838,-0.0013350712833926,6.47349739074707,59.0,58.999996185302734,59.0,100.0,0.0,12.0,0.0,2.2146804332733154,4.064717769622803,35.821983337402344,1.4820339679718018,18.808746337890625,20.2667236328125,19.91424560546875,16.886138916015625,11.4227294921875,21.660614013671875,21.788787841796875,21.564483642578125,14.72320556640625,14.33868408203125,16.45355224609375,16.06903076171875,15.412139892578123,15.508270263671877,15.8447265625,15.36407470703125,19.91424560546875,19.91424560546875,23.456302642822266,22.760955810546875,21.341339111328125,21.072662353515625,21.34619140625,22.657379150390625
121,2025-04-08 14:20:10-04:00,0.0207431986927986,11.714898109436035,23.434295654296875,1.3802733421325684,18.414207458496094,10.06179904937744,-0.0013350712833926,6.456808090209961,59.0,58.999996185302734,59.0,100.0,0.0,12.0,0.0,2.2146804332733154,4.064717769622803,37.946327209472656,1.5106444358825684,18.584442138671875,19.93026733398437,19.68994140625,16.854095458984375,11.406707763671877,21.660614013671875,21.788787841796875,21.5484619140625,14.7552490234375,14.418792724609377,16.4215087890625,16.053009033203125,15.444183349609377,15.5242919921875,15.8447265625,15.348052978515623,19.68994140625,19.68994140625,23.43429374694824,22.760955810546875,21.341339111328125,21.046051025390625,21.089569091796875,22.686279296875
122,2025-04-08 14:20:20-04:00,0.0207431986927986,11.737853050231934,23.416717529296875,1.4128419160842896,18.572519302368164,10.07228946685791,-0.0013350712833926,6.509021759033203,61.0,60.00000381469727,61.0,100.0,0.0,12.0,0.0,2.2146804332733154,4.064717769622803,38.28607940673828,1.553560495376587,18.4722900390625,19.72198486328125,19.561767578125,16.725921630859375,11.406707763671877,21.660614013671875,21.77276611328125,21.5484619140625,14.78729248046875,14.482879638671877,16.341400146484375,15.988922119140623,15.42816162109375,15.49224853515625,15.796661376953123,15.36407470703125,19.561767578125,19.561767578125,23.43429374694824,22.760955810546875,21.341339111328125,20.99285888671875,20.80975341796875,22.65853881835937
123,2025-04-08 14:20:30-04:00,0.0207431986927986,11.715380668640137,23.434295654296875,1.3879927396774292,18.830968856811523,10.07228946685791,-0.0013350712833926,6.509021759033203,61.0,61.0,61.0,100.0,0.0,12.0,0.0,2.2146804332733154,4.064717769622803,39.49845504760742,1.632239818572998,18.231964111328125,19.577789306640625,19.33746337890625,16.6778564453125,11.406707763671877,21.660614013671875,21.77276611328125,21.532440185546875,14.803314208984377,14.56298828125,16.309356689453125,15.972900390625,15.460205078125,15.5242919921875,15.796661376953123,15.348052978515623,19.33746337890625,19.33746337890625,23.41232109069824,22.760955810546875,21.341339111328125,20.93963623046875,20.586883544921875,22.65853881835937
124,2025-04-08 14:20:40-04:00,0.0207431986927986,11.692779541015623,23.4518985748291,1.8803561925888064,19.228656768798828,10.07228946685791,-0.0013350712833926,6.48565673828125,61.0,61.0,61.0,100.0,0.0,12.0,0.0,2.230177640914917,4.064717769622803,41.06131362915039,1.632239818572998,18.039703369140625,19.353485107421875,19.16122436523437,16.61376953125,11.39068603515625,21.660614013671875,21.756744384765625,21.532440185546875,14.8193359375,14.59503173828125,16.26129150390625,15.924835205078123,15.444183349609377,15.508270263671877,15.764617919921877,15.36407470703125,19.16122436523437,19.16122436523437,23.43429374694824,22.760955810546875,21.314727783203125,20.91302490234375,20.330535888671875,22.686004638671875
125,2025-04-08 14:20:50-04:00,0.0326643101871013,11.71542263031006,23.434295654296875,1.2721318006515503,19.27538681030273,10.07228946685791,-0.0013350712833926,6.48565673828125,62.0,62.0,62.0,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,41.13999557495117,1.685884714126587,17.879486083984375,19.16122436523437,18.95294189453125,16.565704345703125,11.39068603515625,21.660614013671875,21.756744384765625,21.51641845703125,14.867401123046877,14.675140380859377,16.229248046875,15.9088134765625,15.476226806640623,15.5242919921875,15.764617919921877,15.348052978515623,18.95294189453125,18.95294189453125,23.456302642822266,22.760955810546875,21.314727783203125,20.83349609375,20.11395263671875,22.65826416015625
126,2025-04-08 14:21:00-04:00,0.0219353083521127,11.71552562713623,23.434295654296875,1.3265200853347778,19.454679489135746,10.07228946685791,-0.0013350712833926,6.48565673828125,62.0,62.0,62.0,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,42.09487533569336,1.721648097038269,17.655181884765625,19.001007080078125,18.792724609375,16.501617431640625,11.39068603515625,21.660614013671875,21.74072265625,21.51641845703125,14.85137939453125,14.675140380859377,16.19720458984375,15.860748291015623,15.460205078125,15.508270263671877,15.732574462890623,15.316009521484377,18.792724609375,18.792724609375,23.43429374694824,22.760955810546875,21.314727783203125,20.806884765625,19.951141357421875,22.65826416015625
127,2025-04-08 14:21:10-04:00,0.0219353083521127,11.71562957763672,23.434295654296875,1.3988977670669556,19.61966896057129,10.07228946685791,-0.0013350712833926,6.510214328765869,63.0,63.0,63.0,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,42.534759521484375,1.7645641565322876,17.591094970703125,18.76068115234375,18.680572509765625,16.405487060546875,11.374664306640623,21.660614013671875,21.74072265625,21.500396728515625,14.85137939453125,14.691162109375,16.117095947265625,15.796661376953123,15.42816162109375,15.476226806640623,15.700531005859377,15.33203125,18.680572509765625,18.680572509765625,23.43429374694824,22.760955810546875,21.314727783203125,20.72705078125,19.762908935546875,22.65826416015625
128,2025-04-08 14:21:20-04:00,0.0112063093110919,11.715733528137209,23.434295654296875,0.8056027889251709,19.845691680908203,10.07228946685791,-0.0013350712833926,6.493047714233398,63.0,63.0,63.0,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,43.75071334838867,1.7788695096969604,17.366790771484375,18.69659423828125,18.488311767578125,16.357421875,11.374664306640623,21.660614013671875,21.72470092773437,21.484375,14.8834228515625,14.739227294921877,16.10107421875,15.7806396484375,15.444183349609377,15.49224853515625,15.68450927734375,15.29998779296875,18.488311767578125,18.488311767578125,23.43429374694824,22.760955810546875,21.28839111328125,20.673858642578125,19.6324462890625,22.65826416015625
129,2025-04-08 14:21:30-04:00,0.023127419874072,11.715837478637695,23.434295654296875,1.4264891147613523,19.910541534423828,10.05703067779541,-0.0013350712833926,6.47135066986084,63.0,63.0,63.0,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,43.86515808105469,1.7645641565322876,17.254638671875,18.488311767578125,18.360137939453125,16.2933349609375,11.358642578125,21.660614013671875,21.70867919921875,21.46835327148437,14.8834228515625,14.7552490234375,16.0369873046875,15.732574462890623,15.412139892578123,15.460205078125,15.6524658203125,15.283966064453123,18.360137939453125,18.360137939453125,23.43429374694824,22.760955810546875,21.28839111328125,20.620635986328125,19.475067138671875,22.65826416015625
130,2025-04-08 14:21:40-04:00,0.023127419874072,11.715941429138184,23.434295654296875,1.7626842260360718,19.898143768310547,10.07991886138916,-0.0013350712833926,6.47135066986084,63.29999923706055,63.30000305175781,63.29999923706055,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,43.86515808105469,1.775293231010437,17.110443115234375,18.37615966796875,18.231964111328125,16.229248046875,11.358642578125,21.660614013671875,21.70867919921875,21.45233154296875,14.8834228515625,14.7552490234375,16.00494384765625,15.700531005859377,15.3961181640625,15.444183349609377,15.62042236328125,15.283966064453123,18.231964111328125,18.231964111328125,23.43429374694824,22.760955810546875,21.28839111328125,20.567413330078125,19.31658935546875,22.65826416015625
131,2025-04-08 14:21:50-04:00,0.023127419874072,11.716045379638672,23.434295654296875,1.5816044807434082,19.92293930053711,10.066567420959473,-0.0013350712833926,6.50735330581665,63.32751083374024,63.23617172241211,63.32751083374024,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,44.02609252929688,1.7895984649658203,16.998291015625,18.2159423828125,18.11981201171875,16.181182861328125,11.358642578125,21.660614013671875,21.692657470703125,21.436309814453125,14.899444580078123,14.78729248046875,15.972900390625,15.68450927734375,15.3961181640625,15.444183349609377,15.62042236328125,15.23590087890625,18.11981201171875,18.11981201171875,23.43429374694824,22.760955810546875,21.26177978515625,20.4873046875,19.223876953125,22.65826416015625
132,2025-04-08 14:22:00-04:00,0.0302800871431827,11.739062309265137,23.416717529296875,1.0110608339309692,19.978256225585938,10.066567420959473,-0.0013350712833926,6.50735330581665,63.32751083374024,63.328914642333984,63.338985443115234,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,44.18702697753906,1.7895984649658203,16.822052001953125,18.11981201171875,17.9595947265625,16.117095947265625,11.342620849609377,21.660614013671875,21.6766357421875,21.4202880859375,14.867401123046877,14.7552490234375,15.924835205078123,15.62042236328125,15.348052978515623,15.3961181640625,15.55633544921875,15.203857421875,17.9595947265625,17.9595947265625,23.43429374694824,22.760955810546875,21.26177978515625,20.433807373046875,19.09628295898437,22.63079833984375
133,2025-04-08 14:22:10-04:00,0.01835897564888,11.71663761138916,23.434295654296875,1.3046612739562988,19.978256225585938,10.066567420959473,-0.0013350712833926,6.518320560455322,63.35322570800781,63.34478378295898,63.35466003417969,100.0,0.0,12.0,0.0,2.217779874801636,4.064717769622803,44.18702697753906,1.7895984649658203,16.757965087890625,17.943572998046875,17.86346435546875,16.053009033203125,11.32659912109375,21.660614013671875,21.6766357421875,21.38824462890625,14.85137939453125,14.72320556640625,15.860748291015623,15.572357177734377,15.29998779296875,15.36407470703125,15.508270263671877,15.203857421875,17.86346435546875,17.86346435546875,23.41232109069824,22.760955810546875,21.26177978515625,20.407501220703125,19.001861572265625,22.63079833984375
134,2025-04-08 14:22:20-04:00,0.01835897564888,11.716757774353027,23.434295654296875,1.4269390106201172,19.978256225585938,10.085640907287598,-0.0013350712833926,6.496147155761719,63.34176635742188,63.33419799804688,63.33380126953125,100.0,0.0,12.0,0.0,2.231727361679077,4.064717769622803,44.18702697753906,1.7895984649658203,16.597747802734375,17.879486083984375,17.73529052734375,16.020965576171875,11.310577392578123,21.660614013671875,21.660614013671875,21.372222900390625,14.85137939453125,14.7552490234375,15.8447265625,15.572357177734377,15.316009521484377,15.380096435546877,15.508270263671877,15.17181396484375,17.73529052734375,17.73529052734375,23.43429374694824,22.760955810546875,21.2354736328125,20.354278564453125,18.87713623046875,22.63079833984375
135,2025-04-08 14:22:30-04:00,0.01835897564888,11.716878890991213,23.434295654296875,1.5433897972106934,19.999237060546875,10.085640907287598,-0.0013350712833926,6.484703063964844,63.361961364746094,63.37086486816406,63.36955642700195,100.0,0.0,12.0,0.0,2.231727361679077,4.064717769622803,44.41591644287109,1.803903698921204,16.485595703125,17.7032470703125,17.623138427734375,15.956878662109377,11.310577392578123,21.660614013671875,21.64459228515625,21.34017944335937,14.85137939453125,14.7552490234375,15.796661376953123,15.508270263671877,15.2679443359375,15.33203125,15.476226806640623,15.1397705078125,17.623138427734375,17.623138427734375,23.43429374694824,22.760955810546875,21.2354736328125,20.30078125,18.810760498046875,22.63079833984375
136,2025-04-08 14:22:40-04:00,0.01835897564888,11.717000007629396,23.434295654296875,1.3094711303710938,19.97539520263672,10.085640907287598,-0.0013350712833926,6.506876468658447,63.39552688598633,63.38703536987305,63.39262771606445,100.0,0.0,12.0,0.0,2.220879316329956,4.064717769622803,44.22636795043945,1.7895984649658203,16.4215087890625,17.60711669921875,17.54302978515625,15.892791748046877,11.2945556640625,21.64459228515625,21.612548828125,21.32415771484375,14.835357666015623,14.739227294921877,15.732574462890623,15.460205078125,15.23590087890625,15.29998779296875,15.444183349609377,15.10772705078125,17.54302978515625,17.54302978515625,23.43429374694824,22.760955810546875,21.209136962890625,20.220947265625,18.68344116210937,22.602447509765625
137,2025-04-08 14:22:50-04:00,0.01835897564888,11.717120170593262,23.434295654296875,0.7789766192436218,19.988746643066406,10.085640907287598,-0.0013350712833926,6.475404739379883,63.31489562988281,63.30136489868164,63.31599426269531,100.0,0.0,12.0,0.0,2.234826803207397,4.064717769622803,44.15841674804688,1.7895984649658203,16.26129150390625,17.527008056640625,17.398834228515625,15.8447265625,11.278533935546877,21.64459228515625,21.612548828125,21.2921142578125,14.803314208984377,14.72320556640625,15.700531005859377,15.42816162109375,15.219879150390623,15.2679443359375,15.3961181640625,15.07568359375,17.398834228515625,17.398834228515625,23.43429374694824,22.760955810546875,21.209136962890625,20.167449951171875,18.622222900390625,22.574127197265625
