,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
138,2025-04-08 14:23:00-04:00,0.01835897564888,11.717241287231444,23.434295654296875,1.020767331123352,20.02021789550781,10.07228946685791,-0.0013350712833926,6.498769760131836,63.41200256347656,63.41900634765625,63.409481048583984,100.0,0.0,12.0,0.0,2.234826803207397,4.064717769622803,44.34796524047852,1.7895984649658203,16.1651611328125,17.3828125,17.3187255859375,15.7806396484375,11.26251220703125,21.64459228515625,21.59652709960937,21.26007080078125,14.78729248046875,14.707183837890623,15.6524658203125,15.380096435546877,15.17181396484375,15.23590087890625,15.36407470703125,15.027618408203123,17.3187255859375,17.3187255859375,23.43429374694824,22.760955810546875,21.182525634765625,20.140838623046875,18.559844970703125,22.574127197265625
139,2025-04-08 14:23:10-04:00,0.01835897564888,11.739883422851562,23.416717529296875,1.3389853239059448,19.96299743652344,10.07228946685791,-0.0013350712833926,6.486133575439453,63.37944030761719,63.36830139160156,63.37415313720703,100.0,0.0,12.0,0.0,2.234826803207397,4.064717769622803,44.18345260620117,1.818209290504456,16.117095947265625,17.270660400390625,17.238616943359375,15.716552734375,11.246490478515623,21.64459228515625,21.564483642578125,21.21200561523437,14.739227294921877,14.65911865234375,15.604400634765623,15.33203125,15.123748779296877,15.187835693359377,15.29998779296875,14.995574951171877,17.238616943359375,17.238616943359375,23.43429374694824,22.760955810546875,21.156219482421875,20.08734130859375,18.4639892578125,22.546661376953125
140,2025-04-08 14:23:20-04:00,0.01835897564888,11.722955703735352,23.429901123046875,1.226223707199097,19.99256134033203,10.083733558654783,-0.0013350712833926,6.486133575439453,63.34467315673828,63.34807968139648,63.34467315673828,49.999977111816406,0.0,0.0,0.0,2.234826803207397,4.064717769622803,44.21206283569336,1.7824459075927734,16.00494384765625,17.22259521484375,17.142486572265625,15.6524658203125,11.23046875,21.64459228515625,21.564483642578125,21.179962158203125,14.707183837890623,14.6270751953125,15.540313720703123,15.2679443359375,15.07568359375,15.1397705078125,15.2679443359375,14.947509765625,17.142486572265625,17.142486572265625,23.41232109069824,22.760955810546875,21.129608154296875,20.033843994140625,18.403045654296875,22.546661376953125
141,2025-04-08 14:23:30-04:00,2.575437068939209,188.41455078125,23.434295654296875,7.690663337707519,20.0030517578125,10.083733558654783,-0.0013350712833926,6.47349739074707,63.42910003662109,63.44145965576172,63.42910003662109,49.99992752075195,8.226998329162598,4.725768089294434,9.217641830444336,2.234826803207397,4.064717769622803,44.34796524047852,1.7824459075927734,15.924835205078123,17.110443115234375,17.0623779296875,15.604400634765623,11.23046875,21.64459228515625,21.532440185546875,21.147918701171875,14.691162109375,14.611053466796877,15.508270263671877,15.23590087890625,15.04364013671875,15.10772705078125,15.23590087890625,14.899444580078123,17.0623779296875,17.0623779296875,23.43429374694824,22.760955810546875,21.129608154296875,20.00750732421875,18.335235595703125,22.546661376953125
142,2025-04-08 14:23:40-04:00,1.5955219268798828,79.23355865478516,99.73963928222656,10.425751686096191,19.952503204345703,10.069428443908691,-0.0013350712833926,6.47349739074707,63.37657928466797,63.36532974243164,63.3745231628418,49.9998779296875,23.354888916015625,8.226998329162598,26.40192222595215,2.234826803207397,4.064717769622803,44.18345260620117,1.7824459075927734,15.828704833984377,17.03033447265625,16.96624755859375,15.540313720703123,11.214447021484377,21.64459228515625,21.532440185546875,21.13189697265625,14.643096923828123,14.56298828125,15.460205078125,15.187835693359377,15.0115966796875,15.059661865234377,15.17181396484375,14.867401123046877,16.96624755859375,16.96624755859375,23.43429374694824,22.760955810546875,21.103302001953125,19.954010009765625,18.276031494140625,22.51864624023437
143,2025-04-08 14:23:50-04:00,1.3511391878128052,58.87528991699219,124.51033020019533,11.323583602905272,19.988746643066406,10.069428443908691,-0.0013350712833926,6.47349739074707,63.37993621826172,63.37234878540039,63.374000549316406,49.99982833862305,29.810169219970703,23.354888916015625,30.42887306213379,2.234826803207397,4.064717769622803,44.21206283569336,1.7824459075927734,15.74859619140625,16.950225830078125,17.462921142578125,15.49224853515625,11.214447021484377,21.64459228515625,21.788787841796875,21.179962158203125,14.611053466796877,14.546966552734377,15.380096435546877,15.123748779296877,14.963531494140623,15.027618408203123,15.1397705078125,14.85137939453125,17.462921142578125,17.462921142578125,103.78299713134766,22.760955810546875,21.07696533203125,19.9271240234375,18.21221923828125,22.490020751953125
144,2025-04-08 14:24:00-04:00,1.3535233736038208,46.04066848754883,136.6143798828125,14.32571506500244,20.002098083496094,10.083733558654783,-0.0013350712833926,6.447746753692627,63.4106674194336,63.41643524169922,63.40673065185547,49.999778747558594,28.640708923339844,29.810169219970703,29.102052688598636,2.234826803207397,4.064717769622803,44.28358840942383,1.7967511415481567,15.636444091796877,17.254638671875,19.321441650390625,15.444183349609377,11.19842529296875,21.628570556640625,103.75595092773438,22.7020263671875,14.59503173828125,14.53094482421875,15.36407470703125,15.091705322265623,14.931488037109377,14.995574951171877,15.10772705078125,14.931488037109377,19.321441650390625,19.321441650390625,126.89752197265624,22.760955810546875,21.05035400390625,19.8739013671875,18.14755249023437,22.461700439453125
145,2025-04-08 14:24:10-04:00,1.3427942991256714,38.70030975341797,140.06060791015625,17.049814224243164,19.974441528320312,10.083733558654783,-0.0013350712833926,6.4990081787109375,63.435306549072266,63.443119049072266,63.43958282470703,49.99972915649414,28.36890983581543,28.640708923339844,28.24373435974121,2.2239787578582764,4.064717769622803,44.19775772094727,1.7967511415481567,15.572357177734377,19.46563720703125,20.71533203125,15.636444091796877,11.19842529296875,21.628570556640625,127.94876098632812,31.866455078125,14.579010009765623,14.514923095703123,15.508270263671877,15.219879150390623,14.995574951171877,15.059661865234377,15.203857421875,15.155792236328123,20.71533203125,20.71533203125,137.4176025390625,22.760955810546875,21.02374267578125,19.82040405273437,18.119537353515625,22.461700439453125
146,2025-04-08 14:24:20-04:00,1.358291745185852,35.25855255126953,139.76580810546875,17.85715675354004,19.974441528320312,10.069428443908691,-0.0013350712833926,6.429388523101807,63.35190963745117,63.35737609863281,63.35449981689453,49.99967956542969,27.1529541015625,28.640708923339844,26.834657669067383,2.2239787578582764,4.064717769622803,44.19775772094727,1.7967511415481567,15.5242919921875,21.308135986328125,21.5484619140625,16.341400146484375,11.182403564453123,21.628570556640625,131.76193237304688,46.173858642578125,14.53094482421875,14.450836181640623,15.94085693359375,15.62042236328125,15.203857421875,15.2679443359375,15.42816162109375,15.380096435546877,21.5484619140625,21.5484619140625,140.2274169921875,22.760955810546875,21.02374267578125,19.79379272460937,18.053436279296875,22.461700439453125
147,2025-04-08 14:24:30-04:00,1.324912667274475,32.79865264892578,137.88809204101562,18.78634262084961,19.98779296875,10.069428443908691,-0.0013350712833926,6.49018669128418,63.36530303955078,63.38173294067383,63.368255615234375,49.999629974365234,25.396974563598636,27.1529541015625,25.17881965637207,2.2239787578582764,4.064717769622803,44.219215393066406,1.7967511415481567,15.508270263671877,22.66998291015625,22.15728759765625,16.96624755859375,11.182403564453123,21.628570556640625,131.56967163085938,62.33978271484375,14.546966552734377,14.482879638671877,16.341400146484375,15.988922119140623,15.444183349609377,15.508270263671877,15.6524658203125,15.572357177734377,22.15728759765625,22.15728759765625,139.6561279296875,22.737213134765625,20.9974365234375,19.74029541015625,18.021392822265625,22.43539428710937
148,2025-04-08 14:24:40-04:00,1.4500843286514282,32.33789825439453,135.68276977539062,20.806812286376957,19.98779296875,10.083733558654783,-0.0013350712833926,6.49018669128418,63.3990478515625,63.39303970336914,63.389404296875,49.99958038330078,23.143882751464844,25.396974563598636,22.98652458190918,2.2239787578582764,4.064717769622803,44.272857666015625,1.7967511415481567,15.5242919921875,23.230743408203125,22.589874267578125,17.366790771484375,11.182403564453123,21.628570556640625,130.41610717773438,83.87298583984375,14.611053466796877,14.546966552734377,16.629791259765625,16.277313232421875,15.636444091796877,15.68450927734375,15.8447265625,15.732574462890623,22.589874267578125,22.589874267578125,137.691650390625,22.767547607421875,20.971099853515625,19.713409423828125,17.95672607421875,22.405059814453125
149,2025-04-08 14:24:50-04:00,1.4429316520690918,31.37554168701172,133.78004455566406,21.850961685180664,19.98779296875,10.083733558654783,-0.0013350712833926,6.476595878601074,63.40367126464844,63.396949768066406,63.39944839477539,49.99953079223633,20.343616485595703,23.143882751464844,20.196985244750977,2.2239787578582764,4.064717769622803,44.15841674804688,1.7860221862792969,15.55633544921875,23.7274169921875,23.00643920898437,17.67120361328125,11.1663818359375,21.628570556640625,128.79791259765625,100.53558349609376,14.691162109375,14.6270751953125,16.8701171875,16.501617431640625,15.796661376953123,15.860748291015623,16.00494384765625,15.9088134765625,23.00643920898437,23.00643920898437,135.43170166015625,22.767547607421875,20.944793701171875,19.68707275390625,17.895233154296875,22.405059814453125
150,2025-04-08 14:25:00-04:00,1.3892866373062134,30.32171058654785,131.56854248046875,21.052967071533203,19.976348876953125,10.083733558654783,-0.0013350712833926,6.5269036293029785,63.39035034179688,63.37643432617188,63.38708114624024,49.99948120117188,18.07621955871582,20.343616485595703,17.500429153442383,2.2239787578582764,4.064717769622803,44.14768981933594,1.7860221862792969,15.62042236328125,23.56719970703125,23.2147216796875,17.943572998046875,11.1663818359375,21.628570556640625,126.41067504882812,107.88955688476562,14.803314208984377,14.7552490234375,17.078399658203125,16.725921630859375,15.988922119140623,16.0369873046875,16.181182861328125,16.053009033203125,23.2147216796875,23.2147216796875,133.606689453125,22.767547607421875,20.944793701171875,19.659912109375,17.862335205078125,22.37786865234375
151,2025-04-08 14:25:10-04:00,1.3785576820373535,30.09658432006836,130.0054168701172,22.79802131652832,19.976348876953125,10.083733558654783,-0.0013350712833926,6.477072715759277,63.33645248413086,63.33143615722656,63.34931945800781,49.99943161010742,13.24101734161377,18.07621955871582,12.858349800109863,2.2239787578582764,4.064717769622803,44.179874420166016,1.803903698921204,15.716552734375,24.27215576171875,23.11859130859375,18.15185546875,11.1663818359375,21.628570556640625,123.41461181640624,117.32635498046876,14.899444580078123,14.867401123046877,17.254638671875,16.90216064453125,16.117095947265625,16.181182861328125,16.32537841796875,16.1651611328125,23.11859130859375,23.11859130859375,131.3041534423828,22.745513916015625,20.917877197265625,19.63330078125,17.832000732421875,22.37786865234375
152,2025-04-08 14:25:20-04:00,1.647974729537964,31.93009376525879,128.1835479736328,22.21968460083008,20.01354217529297,10.083733558654783,-0.0013350712833926,6.459429740905762,63.3734130859375,63.38847732543945,63.37164306640625,49.99938201904297,11.313374519348145,13.24101734161377,11.266881942749023,2.2239787578582764,4.064717769622803,44.272857666015625,1.7931748628616333,15.828704833984377,24.20806884765625,22.942352294921875,18.328094482421875,11.150360107421877,21.628570556640625,120.050048828125,119.71359252929688,15.0115966796875,14.963531494140623,17.41485595703125,17.046356201171875,16.26129150390625,16.309356689453125,16.45355224609375,16.277313232421875,22.942352294921875,22.942352294921875,129.85733032226562,22.771270751953125,20.891571044921875,19.63330078125,17.799957275390625,22.34954833984375
153,2025-04-08 14:25:30-04:00,1.6289010047912598,34.38933563232422,127.45738220214844,21.880937576293945,19.98207092285156,10.083733558654783,-0.0013350712833926,6.385280609130859,63.331573486328125,63.3255615234375,63.331573486328125,49.99933242797852,11.21085262298584,11.313374519348145,11.277610778808594,2.210031270980835,4.064717769622803,44.2227897644043,1.803903698921204,15.94085693359375,23.807525634765625,22.92633056640625,18.37615966796875,11.150360107421877,21.628570556640625,114.58663940429688,114.50653076171876,15.1397705078125,15.091705322265623,17.47894287109375,17.12646484375,16.357421875,16.405487060546875,16.5496826171875,16.357421875,22.92633056640625,22.92633056640625,128.01278686523438,22.771270751953125,20.891571044921875,19.606689453125,17.766754150390625,22.321502685546875
154,2025-04-08 14:25:40-04:00,1.6503591537475586,32.74330520629883,127.25823974609376,22.73615837097168,19.98207092285156,10.073243141174316,-0.0013350712833926,6.464674949645996,63.33112716674805,63.32734298706055,63.32544708251953,49.99928283691406,11.54941177368164,11.313374519348145,11.50291919708252,2.2255284786224365,4.064717769622803,44.097618103027344,1.775293231010437,16.06903076171875,23.663330078125,23.038482666015625,18.37615966796875,11.13433837890625,21.628570556640625,112.24746704101562,112.19940185546876,15.251922607421877,15.23590087890625,17.54302978515625,17.1905517578125,16.45355224609375,16.501617431640625,16.629791259765625,16.45355224609375,23.038482666015625,23.038482666015625,127.43234252929688,22.771270751953125,20.891571044921875,19.63330078125,17.766754150390625,22.321502685546875
155,2025-04-08 14:25:50-04:00,1.6300930976867676,33.27304458618164,127.30715942382812,22.9339599609375,20.004005432128903,10.083733558654783,-0.0013350712833926,6.49781608581543,63.3314094543457,63.326541900634766,63.32703399658203,49.99923324584961,11.860552787780762,11.313374519348145,11.921350479125977,2.2255284786224365,4.064717769622803,44.10834503173828,1.775293231010437,16.19720458984375,23.75946044921875,23.198699951171875,18.424224853515625,11.13433837890625,21.628570556640625,112.18338012695312,112.103271484375,15.348052978515623,15.33203125,17.623138427734375,17.270660400390625,16.5496826171875,16.597747802734375,16.70989990234375,16.533660888671875,23.198699951171875,23.198699951171875,127.22748565673828,22.771270751953125,20.891571044921875,19.606414794921875,17.766754150390625,22.321502685546875
156,2025-04-08 14:26:00-04:00,1.6455905437469482,33.01371765136719,127.32991027832033,22.406530380249023,19.988746643066406,10.07228946685791,-0.0013350712833926,6.459192276000977,63.35931396484375,63.36552047729492,63.36699295043945,49.99918365478516,12.35766315460205,11.313374519348145,12.286136627197266,2.210031270980835,4.054704189300537,44.10834503173828,1.8074802160263064,16.309356689453125,23.88763427734375,23.326873779296875,18.52035522460937,11.118316650390623,21.628570556640625,112.48779296875,112.37564086914062,15.42816162109375,15.3961181640625,17.7032470703125,17.35076904296875,16.629791259765625,16.661834716796875,16.790008544921875,16.64581298828125,23.326873779296875,23.326873779296875,127.31852722167967,22.771270751953125,20.891571044921875,19.63330078125,17.73614501953125,22.2926025390625
157,2025-04-08 14:26:10-04:00,1.6145955324172974,32.669124603271484,127.31398010253906,22.834692001342773,19.988746643066406,10.07228946685791,-0.0013350712833926,6.495431900024414,63.33417892456055,63.34047317504883,63.34299087524414,49.9991340637207,12.711719512939451,12.35766315460205,12.661651611328123,2.220879316329956,4.054704189300537,44.097618103027344,1.7788695096969604,16.38946533203125,24.176025390625,23.43902587890625,18.63250732421875,11.118316650390623,21.64459228515625,113.20877075195312,113.00048828125,15.540313720703123,15.508270263671877,17.8314208984375,17.462921142578125,16.725921630859375,16.77398681640625,16.918182373046875,16.725921630859375,23.43902587890625,23.43902587890625,127.31852722167967,22.771270751953125,20.891571044921875,19.63330078125,17.76904296875,22.26544189453125
158,2025-04-08 14:26:20-04:00,1.640822172164917,32.35508346557617,127.28211975097656,23.062562942504883,19.988746643066406,10.07228946685791,-0.0013350712833926,6.495431900024414,63.310523986816406,63.2950439453125,63.30694961547852,49.99908447265625,12.9656400680542,12.35766315460205,12.9656400680542,2.220879316329956,4.054704189300537,44.176300048828125,1.7788695096969604,16.501617431640625,24.2401123046875,23.583221435546875,18.744659423828125,11.118316650390623,21.64459228515625,113.88168334960938,113.641357421875,15.604400634765623,15.572357177734377,17.92755126953125,17.559051513671875,16.822052001953125,16.854095458984375,16.982269287109375,16.8060302734375,23.583221435546875,23.583221435546875,127.31852722167967,22.771270751953125,20.891571044921875,19.63330078125,17.76904296875,22.26544189453125
159,2025-04-08 14:26:30-04:00,1.6551275253295898,32.73892974853516,127.40047454833984,23.74319839477539,20.01258850097656,10.07228946685791,-0.0013350712833926,6.506399631500244,63.32126235961914,63.33005905151367,63.31929397583008,49.9990348815918,13.219558715820312,12.35766315460205,13.344730377197266,2.220879316329956,4.054704189300537,44.079734802246094,1.7788695096969604,16.597747802734375,24.3682861328125,23.711395263671875,18.82476806640625,11.118316650390623,21.64459228515625,114.52255249023438,114.2822265625,15.68450927734375,15.668487548828123,18.007659912109375,17.63916015625,16.886138916015625,16.9342041015625,17.078399658203125,16.950225830078125,23.711395263671875,23.711395263671875,127.28439331054688,22.797027587890625,20.891571044921875,19.63330078125,17.76904296875,22.26544189453125
160,2025-04-08 14:26:40-04:00,1.640822172164917,31.769681930541992,127.4300537109375,23.69525909423828,19.991607666015625,10.084687232971191,-0.0013350712833926,6.506399631500244,63.33275985717773,63.34097290039063,63.33275985717773,49.998985290527344,13.487785339355469,12.35766315460205,13.55215835571289,2.220879316329956,4.054704189300537,44.079734802246094,1.7788695096969604,16.757965087890625,24.512481689453125,23.88763427734375,18.95294189453125,11.118316650390623,21.660614013671875,114.89105224609376,114.57061767578124,15.81268310546875,15.796661376953123,18.15185546875,17.783355712890625,17.03033447265625,17.078399658203125,17.22259521484375,17.03033447265625,23.88763427734375,23.88763427734375,127.40957641601562,22.769256591796875,20.891571044921875,19.659912109375,17.76904296875,22.26544189453125
161,2025-04-08 14:26:50-04:00,1.6122113466262815,30.91468620300293,127.47785186767578,23.9837589263916,19.98016357421875,10.068474769592283,-0.0013350712833926,6.493047714233398,63.32474136352539,63.32180404663086,63.31566619873047,49.99893569946289,13.73991584777832,13.487785339355469,13.716669082641602,2.220879316329956,4.054704189300537,44.09403991699219,1.7788695096969604,16.822052001953125,24.608612060546875,23.9837646484375,19.049072265625,11.102294921875,21.660614013671875,115.38772583007812,115.09933471679688,15.892791748046877,15.87677001953125,18.24798583984375,17.879486083984375,17.110443115234375,17.15850830078125,17.28668212890625,17.078399658203125,23.9837646484375,23.9837646484375,127.43234252929688,22.797576904296875,20.917877197265625,19.68707275390625,17.799957275390625,22.23681640625
162,2025-04-08 14:27:00-04:00,1.6670485734939575,31.248144149780277,127.54158782958984,24.127426147460938,19.99065399169922,10.068474769592283,-0.0013350712833926,6.505207061767578,63.31322860717773,63.32036972045898,63.30873107910156,49.99888610839844,13.949131965637209,13.487785339355469,14.117218017578123,2.220879316329956,4.054704189300537,44.05470275878906,1.8003274202346802,16.886138916015625,24.78485107421875,24.063873291015625,19.14520263671875,11.102294921875,21.660614013671875,115.80429077148438,115.51589965820312,15.9088134765625,15.892791748046877,18.328094482421875,17.9595947265625,17.1905517578125,17.22259521484375,17.35076904296875,17.1905517578125,24.063873291015625,24.063873291015625,127.47785186767578,22.797576904296875,20.917877197265625,19.68707275390625,17.799957275390625,22.23681640625
163,2025-04-08 14:27:10-04:00,1.6193641424179075,30.82005882263184,127.67362213134766,24.525691986083984,19.99065399169922,10.088501930236816,-0.0013350712833926,6.481365203857422,63.30785751342773,63.30636596679688,63.30785751342773,49.998836517333984,14.213780403137209,13.487785339355469,14.310340881347656,2.220879316329956,4.054704189300537,44.101192474365234,1.8003274202346802,17.03033447265625,24.768829345703125,24.224090576171875,19.2413330078125,11.102294921875,21.6766357421875,116.15676879882812,115.83633422851562,16.020965576171875,16.00494384765625,18.424224853515625,18.05572509765625,17.28668212890625,17.334747314453125,17.4468994140625,17.254638671875,24.224090576171875,24.224090576171875,127.546142578125,22.797576904296875,20.944488525390625,19.713409423828125,17.83056640625,22.23681640625
164,2025-04-08 14:27:20-04:00,1.659895896911621,31.283536911010746,127.7646713256836,24.486085891723636,19.99065399169922,10.075150489807127,-0.0013350712833926,6.515936374664307,63.28034591674805,63.28392791748047,63.27873611450195,49.99878692626953,14.42478370666504,13.487785339355469,14.46769905090332,2.220879316329956,4.054704189300537,44.08331298828125,1.8003274202346802,17.12646484375,24.6246337890625,24.320220947265625,19.321441650390625,11.102294921875,21.6766357421875,116.42913818359376,116.09268188476562,16.06903076171875,16.053009033203125,18.50433349609375,18.13583374023437,17.35076904296875,17.398834228515625,17.510986328125,17.334747314453125,24.320220947265625,24.320220947265625,127.6827392578125,22.797576904296875,20.9708251953125,19.713409423828125,17.83056640625,22.20849609375
165,2025-04-08 14:27:30-04:00,1.6622800827026367,29.882123947143555,127.96501159667967,24.078060150146484,19.99065399169922,10.075150489807127,-0.0013350712833926,6.483510971069336,63.25104522705078,63.25868225097656,63.25502395629883,49.99873733520508,14.789568901062012,13.487785339355469,14.743077278137209,2.220879316329956,4.054704189300537,44.08331298828125,1.7824459075927734,17.22259521484375,25.025177001953125,24.41635131835937,19.40155029296875,11.086273193359377,21.6766357421875,116.7816162109375,116.461181640625,16.13311767578125,16.117095947265625,18.584442138671875,18.199920654296875,17.41485595703125,17.4468994140625,17.591094970703125,17.430877685546875,24.41635131835937,24.41635131835937,127.77377319335938,22.797576904296875,20.9708251953125,19.74057006835937,17.863739013671875,22.20849609375
166,2025-04-08 14:27:40-04:00,1.627708911895752,30.35438346862793,128.1334686279297,24.4278507232666,19.99065399169922,10.085640907287598,-0.0013350712833926,6.483510971069336,63.237449645996094,63.24401092529297,63.23944854736328,49.99868774414063,14.968385696411133,14.789568901062012,15.004149436950684,2.220879316329956,4.054704189300537,44.0654296875,1.7645641565322876,17.3187255859375,25.409698486328125,24.54452514648437,19.513702392578125,11.086273193359377,21.6766357421875,117.08602905273438,116.6534423828125,16.229248046875,16.213226318359375,18.69659423828125,18.328094482421875,17.527008056640625,17.5750732421875,17.687225341796875,17.510986328125,24.54452514648437,24.54452514648437,127.9786376953125,22.797576904296875,20.9974365234375,19.76718139648437,17.894927978515625,22.20849609375
167,2025-04-08 14:27:50-04:00,1.6300930976867676,30.014074325561523,128.2586669921875,24.536136627197266,19.99065399169922,10.074196815490724,-0.0013350712833926,6.44059419631958,63.22354888916016,63.23643493652344,63.229373931884766,49.99863815307617,15.211577415466309,14.789568901062012,15.326019287109377,2.220879316329956,4.054704189300537,44.0654296875,1.7931748628616333,17.41485595703125,25.5859375,24.65667724609375,19.59381103515625,11.086273193359377,21.692657470703125,117.40646362304688,117.0379638671875,16.309356689453125,16.2933349609375,18.77670288085937,18.39218139648437,17.591094970703125,17.63916015625,17.767333984375,17.591094970703125,24.65667724609375,24.65667724609375,128.13803100585938,22.797576904296875,21.0240478515625,19.79379272460937,17.927825927734375,22.20849609375
168,2025-04-08 14:28:00-04:00,1.5919454097747805,29.530563354492188,128.3748016357422,24.724624633789062,19.99065399169922,10.074196815490724,-0.0013350712833926,6.479696273803711,63.22354888916016,63.220733642578125,63.21815490722656,49.99858856201172,15.510199546813965,14.789568901062012,15.490530014038086,2.220879316329956,4.054704189300537,44.047550201416016,1.7788695096969604,17.527008056640625,25.36163330078125,24.78485107421875,19.67391967773437,11.086273193359377,21.692657470703125,117.72689819335938,117.32635498046876,16.38946533203125,16.357421875,18.840789794921875,18.4722900390625,17.67120361328125,17.719268798828125,17.847442626953125,17.67120361328125,24.78485107421875,24.78485107421875,128.2745819091797,22.827056884765625,21.0240478515625,19.82040405273437,17.958160400390625,22.18075561523437
169,2025-04-08 14:28:10-04:00,1.609827160835266,30.09231185913086,128.6298065185547,24.85341453552246,19.99065399169922,10.074196815490724,-0.0013350712833926,6.479696273803711,63.193878173828125,63.19635009765625,63.197696685791016,49.99853897094727,15.78378963470459,14.789568901062012,15.901808738708496,2.220879316329956,4.054704189300537,44.08331298828125,1.7788695096969604,17.63916015625,25.61798095703125,24.91302490234375,19.770050048828125,11.086273193359377,21.70867919921875,118.07937622070312,117.75894165039062,16.45355224609375,16.437530517578125,18.95294189453125,18.56842041015625,17.767333984375,17.79937744140625,17.92755126953125,17.751312255859375,24.91302490234375,24.91302490234375,128.38845825195312,22.827056884765625,21.07696533203125,19.82040405273437,17.958160400390625,22.18075561523437
170,2025-04-08 14:28:20-04:00,1.609827160835266,29.331518173217773,128.99984741210938,25.552091598510746,20.001144409179688,10.085640907287598,-0.0013350712833926,6.466344833374023,63.19833755493164,63.20741271972656,63.20518493652344,49.99848937988281,16.298782348632812,14.789568901062012,16.241561889648438,2.220879316329956,4.054704189300537,44.01536178588867,1.7788695096969604,17.719268798828125,25.794219970703125,25.0091552734375,19.85015869140625,11.086273193359377,21.70867919921875,118.35174560546876,117.96722412109376,16.51763916015625,16.485595703125,19.03305053710937,18.64852905273437,17.847442626953125,17.879486083984375,18.007659912109375,17.79937744140625,25.0091552734375,25.0091552734375,128.66168212890625,22.827056884765625,21.07696533203125,19.8472900390625,17.99078369140625,22.18075561523437
171,2025-04-08 14:28:30-04:00,1.6229404211044312,29.39834213256836,129.37217712402344,25.45157623291016,20.001144409179688,10.075150489807127,-0.0013350712833926,6.494955062866211,63.1710090637207,63.17261505126953,63.1787338256836,49.99843978881836,16.717212677001953,16.298782348632812,16.770858764648438,2.220879316329956,4.054704189300537,44.047550201416016,1.7788695096969604,17.815399169921875,25.74615478515625,25.121307373046875,19.93026733398437,11.07025146484375,21.72470092773437,118.86444091796876,118.46389770507812,16.5496826171875,16.533660888671875,19.1131591796875,18.7286376953125,17.8955078125,17.943572998046875,18.05572509765625,17.879486083984375,25.121307373046875,25.121307373046875,129.02603149414062,22.827056884765625,21.103302001953125,19.87362670898437,18.051727294921875,22.18075561523437
172,2025-04-08 14:28:40-04:00,1.627708911895752,29.365049362182617,129.6637420654297,25.54358291625977,20.001144409179688,10.075150489807127,-0.0013350712833926,6.494955062866211,63.18172836303711,63.18534469604492,63.18501663208008,49.99839019775391,17.1928653717041,16.298782348632812,17.307308197021484,2.220879316329956,4.054704189300537,44.03324508666992,1.7967511415481567,17.943572998046875,25.762176513671875,25.281524658203125,20.0103759765625,11.07025146484375,21.72470092773437,119.31304931640624,118.81637573242188,16.61376953125,16.597747802734375,19.193267822265625,18.792724609375,17.975616455078125,18.007659912109375,18.13583374023437,17.975616455078125,25.281524658203125,25.281524658203125,129.3448486328125,22.827056884765625,21.1298828125,19.90023803710937,18.0860595703125,22.18075561523437
173,2025-04-08 14:28:50-04:00,1.6384377479553225,29.17748641967773,130.0554962158203,25.51854515075684,19.98397827148437,10.075150489807127,-0.0013350712833926,6.434157371520996,63.18597412109375,63.19169235229492,63.19089126586914,49.99834060668945,17.64706039428711,17.307308197021484,17.715009689331055,2.220879316329956,4.054704189300537,44.008209228515625,1.7788695096969604,18.007659912109375,26.00250244140625,25.36163330078125,20.074462890625,11.054229736328123,21.72470092773437,119.82574462890624,119.281005859375,16.725921630859375,16.70989990234375,19.257354736328125,18.8568115234375,18.039703369140625,18.0877685546875,18.231964111328125,18.05572509765625,25.36163330078125,25.36163330078125,129.69790649414062,22.827056884765625,21.156219482421875,19.927398681640625,18.0860595703125,22.18075561523437
174,2025-04-08 14:29:00-04:00,1.6384377479553225,29.209604263305664,130.438232421875,25.99416923522949,19.98397827148437,10.075150489807127,-0.0013350712833926,6.461337089538574,63.17451858520508,63.167457580566406,63.169803619384766,49.998291015625,18.02257537841797,17.307308197021484,18.09767723083496,2.220879316329956,4.054704189300537,43.983177185058594,1.7788695096969604,18.007659912109375,26.2908935546875,25.48980712890625,20.20263671875,11.054229736328123,21.72470092773437,120.35446166992188,119.87380981445312,16.77398681640625,16.757965087890625,19.385528564453125,18.9849853515625,18.13583374023437,18.18389892578125,18.31207275390625,18.11981201171875,25.48980712890625,25.48980712890625,130.10787963867188,22.856231689453125,21.182525634765625,19.9537353515625,18.11724853515625,22.18075561523437
175,2025-04-08 14:29:10-04:00,1.616979956626892,28.69781875610352,130.8187255859375,25.770130157470703,19.98397827148437,10.075150489807127,-0.0013350712833926,6.474688529968262,63.17978286743164,63.190650939941406,63.17407989501953,49.99824142456055,18.458887100219727,17.307308197021484,18.5161075592041,2.220879316329956,4.054704189300537,44.04039764404297,1.7788695096969604,18.103790283203125,26.13067626953125,25.5859375,20.2667236328125,11.054229736328123,21.74072265625,120.78704833984376,120.3704833984375,16.822052001953125,16.8060302734375,19.43359375,19.03305053710937,18.199920654296875,18.24798583984375,18.360137939453125,18.199920654296875,25.5859375,25.5859375,130.49517822265625,22.856231689453125,21.209136962890625,19.98089599609375,18.14755249023437,22.15243530273437
176,2025-04-08 14:29:20-04:00,1.6145955324172974,28.567354202270508,131.12637329101562,26.39535903930664,19.996376037597656,10.075150489807127,-0.0013350712833926,6.5104522705078125,63.17437362670898,63.18061447143555,63.17884826660156,49.998191833496094,18.94884490966797,18.5161075592041,18.97745513916016,2.210031270980835,4.054704189300537,43.98675155639648,1.768140435218811,18.18389892578125,26.25885009765625,25.74615478515625,20.36285400390625,11.054229736328123,21.756744384765625,121.29974365234376,120.85113525390624,16.90216064453125,16.886138916015625,19.52972412109375,19.1131591796875,18.280029296875,18.328094482421875,18.456268310546875,18.280029296875,25.74615478515625,25.74615478515625,130.8597412109375,22.856231689453125,21.2354736328125,20.007232666015625,18.181884765625,22.180450439453125
177,2025-04-08 14:29:30-04:00,1.6217483282089231,28.59398078918457,131.51834106445312,26.163116455078125,19.97539520263672,10.075150489807127,-0.0013350712833926,6.470159530639648,63.19750595092773,63.20260620117188,63.20554733276367,49.99814224243164,19.324359893798828,18.5161075592041,19.37800407409668,2.210031270980835,4.054704189300537,43.9581413269043,1.7824459075927734,18.31207275390625,26.5472412109375,25.82626342773437,20.42694091796875,11.054229736328123,21.756744384765625,121.76437377929688,121.36383056640624,16.96624755859375,16.950225830078125,19.59381103515625,19.20928955078125,18.360137939453125,18.39218139648437,18.536376953125,18.360137939453125,25.82626342773437,25.82626342773437,131.16738891601562,22.856231689453125,21.26177978515625,20.007232666015625,18.21392822265625,22.180450439453125
178,2025-04-08 14:29:40-04:00,1.5859849452972412,28.084590911865234,131.92405700683594,25.96441650390625,19.97539520263672,10.075150489807127,-0.0013350712833926,6.459906578063965,63.15605163574219,63.15065002441406,63.1507568359375,49.99809265136719,19.70702743530273,18.5161075592041,19.739213943481445,2.210031270980835,4.054704189300537,43.99390411376953,1.7645641565322876,18.360137939453125,26.32293701171875,25.93841552734375,20.5230712890625,11.0382080078125,21.756744384765625,122.24502563476562,121.87652587890624,17.03033447265625,17.014312744140625,19.68994140625,19.28939819335937,18.424224853515625,18.4722900390625,18.6004638671875,18.408203125,25.93841552734375,25.93841552734375,131.5548095703125,22.856231689453125,21.28839111328125,20.033843994140625,18.243682861328125,22.15243530273437
179,2025-04-08 14:29:50-04:00,1.7242697477340698,29.938867568969727,132.05624389648438,26.342117309570312,20.004959106445312,10.075150489807127,-0.0013350712833926,6.515697479248047,63.13373565673828,63.12855911254883,63.13301849365234,49.998043060302734,19.82147026062012,19.70702743530273,19.82147026062012,2.210031270980835,4.054704189300537,43.9581413269043,1.7645641565322876,18.456268310546875,26.97982788085937,26.06658935546875,20.603179931640625,11.0382080078125,21.756744384765625,122.74169921875,122.38922119140624,17.078399658203125,17.0623779296875,19.770050048828125,19.353485107421875,18.488311767578125,18.52035522460937,18.66455078125,18.456268310546875,26.06658935546875,26.06658935546875,131.965087890625,22.856231689453125,21.314727783203125,20.08734130859375,18.275177001953125,22.1810302734375
180,2025-04-08 14:30:00-04:00,1.7242697477340698,30.00052261352539,132.43922424316406,26.65077018737793,20.004959106445312,10.085640907287598,-0.0013350712833926,6.495670318603516,63.16563415527344,63.16100311279297,63.16631317138672,49.99799346923828,20.0932731628418,19.70702743530273,20.12903594970703,2.210031270980835,4.054704189300537,43.94741439819336,1.775293231010437,18.56842041015625,26.86767578125,26.13067626953125,20.6512451171875,11.0382080078125,21.77276611328125,123.09417724609376,122.75772094726562,17.110443115234375,17.078399658203125,19.818115234375,19.41757202148437,18.536376953125,18.56842041015625,18.712615966796875,18.552398681640625,26.13067626953125,26.13067626953125,132.05624389648438,22.856231689453125,21.314727783203125,20.08734130859375,18.308074951171875,22.1810302734375
181,2025-04-08 14:30:10-04:00,1.707580327987671,29.322235107421875,132.85418701171875,26.62846565246582,19.98397827148437,10.070382118225098,-0.0013350712833926,6.495670318603516,63.14212417602539,63.1458740234375,63.14816284179688,49.99794387817383,20.450904846191406,19.70702743530273,20.41514205932617,2.210031270980835,4.054704189300537,43.94741439819336,1.775293231010437,18.64852905273437,26.70745849609375,26.242828369140625,20.74737548828125,11.0382080078125,21.77276611328125,123.11019897460938,122.69363403320312,17.22259521484375,17.1905517578125,19.898223876953125,19.481658935546875,18.616485595703125,18.64852905273437,18.82476806640625,18.63250732421875,26.242828369140625,26.242828369140625,132.4893798828125,22.884002685546875,21.367645263671875,20.11395263671875,18.33953857421875,22.1810302734375
182,2025-04-08 14:30:20-04:00,1.7457278966903689,29.69677352905273,133.19390869140625,26.318418502807617,19.98397827148437,10.080872535705566,-0.0013350712833926,6.495670318603516,63.15304183959961,63.15435028076172,63.1566276550293,49.997894287109375,20.593957901000977,19.70702743530273,20.711977005004883,2.210031270980835,4.054704189300537,43.94741439819336,1.7645641565322876,18.7286376953125,27.3162841796875,26.33895874023437,20.82748413085937,11.0382080078125,21.788787841796875,123.3184814453125,122.83782958984376,17.28668212890625,17.270660400390625,19.994354248046875,19.577789306640625,18.712615966796875,18.744659423828125,18.88885498046875,18.680572509765625,26.33895874023437,26.33895874023437,132.8997802734375,22.884002685546875,21.39453125,20.167449951171875,18.371856689453125,22.1810302734375
183,2025-04-08 14:30:30-04:00,1.7326146364212036,29.295879364013672,133.55194091796875,26.660274505615234,19.98397827148437,10.080872535705566,-0.0013350712833926,6.466344833374023,63.15242385864258,63.150299072265625,63.14847946166992,49.99784469604492,20.937286376953125,20.711977005004883,21.05530548095703,2.210031270980835,4.054704189300537,43.89734649658203,1.7645641565322876,18.82476806640625,27.252197265625,26.45111083984375,20.9075927734375,11.0382080078125,21.788787841796875,123.59085083007812,123.0621337890625,17.3187255859375,17.302703857421875,20.074462890625,19.65789794921875,18.76068115234375,18.808746337890625,18.95294189453125,18.7286376953125,26.45111083984375,26.45111083984375,133.218994140625,22.884002685546875,21.420562744140625,20.194061279296875,18.403045654296875,22.1810302734375
184,2025-04-08 14:30:40-04:00,1.749304175376892,29.218549728393555,133.81195068359375,26.931676864624023,19.98397827148437,10.06466007232666,-0.0013350712833926,6.466344833374023,63.180301666259766,63.18478393554688,63.18636322021485,49.99779510498047,21.31995391845703,20.711977005004883,21.219816207885746,2.210031270980835,4.054704189300537,43.915225982666016,1.7788695096969604,18.90487670898437,27.204132080078125,26.5472412109375,20.95565795898437,11.022186279296877,21.788787841796875,123.895263671875,123.43063354492188,17.366790771484375,17.334747314453125,20.10650634765625,19.705963134765625,18.82476806640625,18.840789794921875,19.001007080078125,18.808746337890625,26.5472412109375,26.5472412109375,133.5838623046875,22.91146850585937,21.447174072265625,20.220947265625,18.435089111328125,22.1810302734375
185,2025-04-08 14:30:50-04:00,1.7385753393173218,29.801179885864254,134.1768798828125,27.094633102416992,19.973487854003903,10.07991886138916,-0.0013350712833926,6.496147155761719,63.12090301513672,63.12710189819336,63.12916564941406,49.997745513916016,21.43439674377441,20.711977005004883,21.488040924072266,2.210031270980835,4.054704189300537,43.97244644165039,1.7788695096969604,19.001007080078125,27.268218994140625,26.64337158203125,21.019744873046875,11.022186279296877,21.8048095703125,124.16763305664062,123.67095947265624,17.430877685546875,17.398834228515625,20.18661499023437,19.770050048828125,18.872833251953125,18.90487670898437,19.065093994140625,18.8568115234375,26.64337158203125,26.64337158203125,133.83474731445312,22.91146850585937,21.4735107421875,20.220947265625,18.46542358398437,22.1810302734375
186,2025-04-08 14:31:00-04:00,1.749304175376892,29.76388168334961,134.51449584960938,27.120830535888672,20.006866455078125,10.07991886138916,-0.0013350712833926,6.479696273803711,63.14460372924805,63.1517333984375,63.15167236328125,49.99769592285156,21.759843826293945,20.711977005004883,21.79560661315918,2.210031270980835,4.054704189300537,43.99032974243164,1.7609878778457642,19.097137451171875,27.74887084960937,26.70745849609375,21.099853515625,11.022186279296877,21.8048095703125,124.42398071289062,123.9593505859375,17.47894287109375,17.4468994140625,20.250701904296875,19.834136962890625,18.936920166015625,18.95294189453125,19.129180908203125,18.936920166015625,26.70745849609375,26.70745849609375,134.19967651367188,22.91146850585937,21.526153564453125,20.274169921875,18.496612548828125,22.1810302734375
187,2025-04-08 14:31:10-04:00,1.7361911535263062,29.884105682373047,134.92286682128906,26.437915802001957,19.976348876953125,10.07991886138916,-0.0013350712833926,6.490663528442383,63.15083312988281,63.165306091308594,63.154296875,49.99764633178711,22.085289001464844,21.79560661315918,22.12105369567871,2.210031270980835,4.054704189300537,43.8365478515625,1.775293231010437,19.14520263671875,27.716827392578125,26.819610595703125,21.179962158203125,11.00616455078125,21.820831298828125,124.68032836914062,124.13558959960938,17.527008056640625,17.510986328125,20.346832275390625,19.93026733398437,19.01702880859375,19.049072265625,19.193267822265625,19.001007080078125,26.819610595703125,26.819610595703125,134.54188537597656,22.91146850585937,21.552764892578125,20.30078125,18.52923583984375,22.20849609375
188,2025-04-08 14:31:20-04:00,1.7636096477508545,30.36913108825684,135.30848693847656,27.0396671295166,19.99256134033203,10.07991886138916,-0.0013350712833926,6.490663528442383,63.145355224609375,63.14523696899414,63.14899063110352,49.997596740722656,22.28556251525879,21.79560661315918,22.24622344970703,2.210031270980835,4.054704189300537,43.96171951293945,1.7860221862792969,19.257354736328125,27.7008056640625,26.9317626953125,21.244049072265625,11.00616455078125,21.820831298828125,124.93667602539062,124.48806762695312,17.591094970703125,17.5750732421875,20.3948974609375,19.994354248046875,19.08111572265625,19.097137451171875,19.257354736328125,19.01702880859375,26.9317626953125,26.9317626953125,134.90689086914062,22.91146850585937,21.579376220703125,20.327667236328125,18.5921630859375,22.20849609375
189,2025-04-08 14:31:30-04:00,1.7469199895858765,29.12218475341797,135.65989685058594,27.76581573486328,19.99256134033203,10.07991886138916,-0.0013350712833926,6.490663528442383,63.11254501342773,63.10626983642578,63.11450958251953,49.9975471496582,22.591339111328125,21.79560661315918,22.653926849365234,2.210031270980835,4.054704189300537,43.97244644165039,1.7860221862792969,19.353485107421875,27.89306640625,27.02789306640625,21.308135986328125,10.990142822265623,21.83685302734375,125.22506713867188,124.7283935546875,17.591094970703125,17.559051513671875,20.44296264648437,20.026397705078125,19.097137451171875,19.1131591796875,19.27337646484375,19.08111572265625,27.02789306640625,27.02789306640625,135.35183715820312,22.938629150390625,21.605682373046875,20.354278564453125,18.5921630859375,22.20849609375
190,2025-04-08 14:31:40-04:00,1.7349990606307983,29.046995162963867,135.99539184570312,27.769798278808597,20.006866455078125,10.07991886138916,-0.0013350712833926,6.490663528442383,63.15477752685547,63.1596794128418,63.15504837036133,49.99749755859375,22.861352920532227,21.79560661315918,22.8112850189209,2.210031270980835,4.054704189300537,43.89734649658203,1.7717169523239136,19.41757202148437,27.86102294921875,27.10800170898437,21.372222900390625,10.990142822265623,21.83685302734375,125.51345825195312,125.03280639648438,17.67120361328125,17.623138427734375,20.507049560546875,20.090484619140625,19.16122436523437,19.17724609375,19.353485107421875,19.14520263671875,27.10800170898437,27.10800170898437,135.70553588867188,22.938629150390625,21.6317138671875,20.380584716796875,18.622772216796875,22.20849609375
191,2025-04-08 14:31:50-04:00,1.7648017406463623,28.932292938232425,136.367431640625,27.96450424194336,19.974441528320312,10.07991886138916,-0.0013350712833926,6.490663528442383,63.14952087402344,63.1469612121582,63.14576721191406,49.9974479675293,23.079509735107425,22.8112850189209,23.165342330932617,2.210031270980835,4.054704189300537,43.87231063842773,1.7717169523239136,19.4976806640625,28.1494140625,27.204132080078125,21.436309814453125,10.990142822265623,21.83685302734375,125.83389282226562,125.32119750976562,17.719268798828125,17.687225341796875,20.587158203125,20.154571533203125,19.225311279296875,19.2413330078125,19.40155029296875,19.2413330078125,27.204132080078125,27.204132080078125,136.03646850585938,22.938629150390625,21.68466186523437,20.407501220703125,18.65512084960937,22.23712158203125
192,2025-04-08 14:32:00-04:00,1.7814911603927612,29.002796173095703,136.7829132080078,28.07843780517578,19.98779296875,10.07991886138916,-0.0013350712833926,6.490663528442383,63.1483039855957,63.13955307006836,63.1483039855957,49.99739837646485,23.2082576751709,22.8112850189209,23.1367301940918,2.210031270980835,4.054704189300537,43.88304138183594,1.7717169523239136,19.577789306640625,28.1494140625,27.28424072265625,21.51641845703125,10.990142822265623,21.85287475585937,126.04217529296876,125.5615234375,17.815399169921875,17.783355712890625,20.6512451171875,20.23468017578125,19.305419921875,19.321441650390625,19.4976806640625,19.27337646484375,27.28424072265625,27.28424072265625,136.3902587890625,22.9658203125,21.710968017578125,20.433807373046875,18.68685913085937,22.23712158203125
193,2025-04-08 14:32:10-04:00,1.7695701122283936,29.51740264892578,137.14817810058594,27.40152931213379,19.98779296875,10.07991886138916,-0.0013350712833926,6.490663528442383,63.15073394775391,63.15431594848633,63.1467399597168,49.99734878540039,23.28693580627441,22.8112850189209,23.32985115051269,2.210031270980835,4.054704189300537,43.93310928344727,1.7609878778457642,19.641876220703125,28.2135009765625,27.36434936523437,21.58050537109375,10.990142822265623,21.85287475585937,126.25045776367188,125.72174072265624,17.8314208984375,17.79937744140625,20.71533203125,20.29876708984375,19.353485107421875,19.3695068359375,19.52972412109375,19.33746337890625,27.36434936523437,27.36434936523437,136.81259155273438,22.9658203125,21.737579345703125,20.460693359375,18.719757080078125,22.23712158203125
194,2025-04-08 14:32:20-04:00,1.7874516248703003,29.56015014648437,137.4450225830078,27.240781784057617,19.98779296875,10.07991886138916,-0.0013350712833926,6.490663528442383,63.10693740844727,63.10121536254883,63.116737365722656,49.99729919433594,23.36919403076172,22.8112850189209,23.404956817626957,2.210031270980835,4.054704189300537,43.93310928344727,1.7609878778457642,19.738006591796875,28.4698486328125,27.4444580078125,21.628570556640625,10.990142822265623,21.868896484375,126.33056640625,125.81787109375,17.879486083984375,17.8314208984375,20.763397216796875,20.346832275390625,19.40155029296875,19.40155029296875,19.59381103515625,19.3695068359375,27.4444580078125,27.4444580078125,137.20068359375,22.9658203125,21.763885498046875,20.4873046875,18.75180053710937,22.23712158203125
195,2025-04-08 14:32:30-04:00,1.782683253288269,29.52886962890625,137.8058319091797,27.22173118591309,20.004005432128903,10.07991886138916,-0.0013350712833926,6.479456901550293,63.11186981201172,63.10276794433594,63.10596084594727,49.99724960327149,23.494365692138672,22.8112850189209,23.67318153381348,2.210031270980835,4.054704189300537,43.87231063842773,1.7717169523239136,19.80209350585937,28.38973999023437,27.49252319335937,21.6766357421875,10.990142822265623,21.868896484375,126.44271850585938,125.96206665039062,17.92755126953125,17.879486083984375,20.795440673828125,20.378875732421875,19.43359375,19.43359375,19.6258544921875,19.449615478515625,27.49252319335937,27.49252319335937,137.46328735351562,22.9932861328125,21.81625366210937,20.514190673828125,18.781280517578125,22.264862060546875
196,2025-04-08 14:32:40-04:00,1.782683253288269,29.31675148010254,138.14382934570312,26.405845642089844,20.01449584960937,10.07991886138916,-0.0013350712833926,6.479456901550293,63.11186981201172,63.11586380004883,63.11835861206055,49.99720001220703,23.573043823242188,22.8112850189209,23.58377265930176,2.210031270980835,4.054704189300537,43.915225982666016,1.7717169523239136,19.85015869140625,28.4698486328125,27.5726318359375,21.756744384765625,10.97412109375,21.868896484375,126.5228271484375,125.96206665039062,17.99163818359375,17.9595947265625,20.9075927734375,20.475006103515625,19.52972412109375,19.54574584960937,19.705963134765625,19.4976806640625,27.5726318359375,27.5726318359375,137.85150146484375,22.9932861328125,21.81625366210937,20.54052734375,18.81304931640625,22.264862060546875
