,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
197,2025-04-08 14:32:50-04:00,1.7481120824813845,33.00504302978516,138.19406127929688,25.08793067932129,19.99256134033203,10.07991886138916,-0.0013350712833926,6.479456901550293,63.13972091674805,63.143043518066406,63.13752746582031,49.99715042114258,23.419261932373047,22.8112850189209,23.437145233154297,2.210031270980835,4.054704189300537,43.88661575317383,1.7502589225769043,19.9462890625,28.533935546875,27.652740478515625,21.8048095703125,10.97412109375,21.884918212890625,126.69906616210938,126.12228393554688,18.023681640625,17.99163818359375,20.93963623046875,20.5230712890625,19.561767578125,19.577789306640625,19.7540283203125,19.577789306640625,27.652740478515625,27.652740478515625,138.17123413085938,23.020751953125,21.869171142578125,20.567138671875,18.844512939453125,22.264862060546875
198,2025-04-08 14:33:00-04:00,1.8410967588424685,33.95527267456055,138.81536865234375,21.80095100402832,19.97730255126953,10.07991886138916,-0.0013350712833926,6.502584457397461,63.089786529541016,63.09500503540039,63.089786529541016,49.997100830078125,22.70757293701172,22.8112850189209,22.754064559936523,2.210031270980835,4.054704189300537,43.850852966308594,1.775293231010437,20.04241943359375,28.485870361328125,27.684783935546875,21.868896484375,10.97412109375,21.884918212890625,126.66702270507812,126.07421875,18.0877685546875,18.071746826171875,21.00372314453125,20.587158203125,19.6258544921875,19.641876220703125,19.818115234375,19.609832763671875,27.684783935546875,27.684783935546875,138.19406127929688,23.020751953125,21.8955078125,20.59344482421875,18.8768310546875,22.264862060546875
199,2025-04-08 14:33:10-04:00,1.7481120824813845,33.11241149902344,139.44139099121094,26.39873313903809,20.01258850097656,10.07991886138916,-0.0013350712833926,6.470159530639648,63.10434722900391,63.09500503540039,63.10569763183594,49.99705123901367,22.99725341796875,22.8112850189209,23.14030647277832,2.210031270980835,4.054704189300537,43.93310928344727,1.775293231010437,20.090484619140625,28.40576171875,27.7008056640625,21.9329833984375,10.97412109375,21.90093994140625,126.33056640625,125.51345825195312,18.11981201171875,18.103790283203125,21.08383178710937,20.6512451171875,19.68994140625,19.705963134765625,19.866180419921875,19.6258544921875,27.7008056640625,27.7008056640625,138.867919921875,23.020751953125,21.92181396484375,20.647247314453125,18.90716552734375,22.2926025390625
200,2025-04-08 14:33:20-04:00,1.7385753393173218,29.951513290405277,139.6287078857422,24.1224365234375,19.99828338623047,10.07991886138916,-0.0013350712833926,6.517127990722656,63.1324577331543,63.13801956176758,63.13056945800781,49.99700164794922,22.450075149536133,22.8112850189209,22.450075149536133,2.210031270980835,4.054704189300537,43.79005813598633,1.775293231010437,20.20263671875,28.485870361328125,27.8289794921875,21.949005126953125,10.97412109375,21.90093994140625,125.00076293945312,123.638916015625,18.15185546875,18.103790283203125,21.08383178710937,20.667266845703125,19.705963134765625,19.705963134765625,19.8822021484375,19.68994140625,27.8289794921875,27.8289794921875,139.67897033691406,23.049072265625,21.94873046875,20.673858642578125,18.939208984375,22.2926025390625
201,2025-04-08 14:33:30-04:00,1.7779148817062378,39.754661560058594,139.15347290039062,20.751304626464844,19.99828338623047,10.07991886138916,-0.0013350712833926,6.491140365600586,63.102420806884766,63.109004974365234,63.10416793823242,49.996952056884766,21.849252700805664,22.8112850189209,22.053102493286133,2.210031270980835,4.054704189300537,43.89734649658203,1.775293231010437,20.250701904296875,28.56597900390625,27.74887084960937,21.9970703125,10.97412109375,21.90093994140625,125.89797973632812,125.14495849609376,18.199920654296875,18.167877197265625,21.147918701171875,20.71533203125,19.770050048828125,19.770050048828125,19.9462890625,19.72198486328125,27.74887084960937,27.74887084960937,139.5647430419922,23.049072265625,22.00079345703125,20.700164794921875,18.970672607421875,22.320953369140625
202,2025-04-08 14:33:40-04:00,1.785067439079285,32.45671463012695,140.98629760742188,28.11834144592285,19.99828338623047,10.07991886138916,-0.0013350712833926,6.491140365600586,63.12648010253906,63.1230697631836,63.12990951538086,49.99690246582031,23.10811996459961,22.8112850189209,22.98652458190918,2.210031270980835,4.054704189300537,43.87588882446289,1.7645641565322876,20.29876708984375,28.5980224609375,27.8289794921875,22.045135498046875,10.97412109375,21.916961669921875,125.03280639648438,123.895263671875,18.24798583984375,18.199920654296875,21.179962158203125,20.74737548828125,19.78607177734375,19.78607177734375,19.97833251953125,19.72198486328125,27.8289794921875,27.8289794921875,139.187744140625,23.049072265625,22.02740478515625,20.726776123046875,19.002716064453125,22.320953369140625
203,2025-04-08 14:33:50-04:00,1.7969887256622314,28.2110595703125,140.6114044189453,28.594369888305664,19.98207092285156,10.07991886138916,-0.0013350712833926,6.491140365600586,63.12635040283203,63.11970520019531,63.12295150756836,49.99685287475586,23.801929473876957,22.8112850189209,23.98432159423828,2.210031270980835,4.054704189300537,43.82582092285156,1.7645641565322876,20.36285400390625,28.806304931640625,28.037261962890625,22.045135498046875,10.958099365234377,21.916961669921875,124.03945922851562,122.869873046875,18.231964111328125,18.199920654296875,21.179962158203125,20.763397216796875,19.80209350585937,19.80209350585937,19.97833251953125,19.80209350585937,28.037261962890625,28.037261962890625,141.15316772460938,23.076812744140625,22.0537109375,20.753662109375,19.034210205078125,22.320953369140625
204,2025-04-08 14:34:00-04:00,1.795796513557434,29.36278343200684,140.72799682617188,28.130294799804688,19.98207092285156,10.07991886138916,-0.0013350712833926,6.4661054611206055,63.13945388793945,63.12587356567383,63.13138961791992,49.996803283691406,24.184595108032227,23.98432159423828,24.184595108032227,2.210031270980835,4.054704189300537,43.93668365478516,1.7466826438903809,20.44296264648437,29.15878295898437,28.13339233398437,22.10922241210937,10.958099365234377,21.9329833984375,126.05819702148438,125.51345825195312,18.31207275390625,18.280029296875,21.276092529296875,20.843505859375,19.8822021484375,19.8822021484375,20.05844116210937,19.866180419921875,28.13339233398437,28.13339233398437,140.5702667236328,23.076812744140625,22.080322265625,20.779998779296875,19.063385009765625,22.34869384765625
205,2025-04-08 14:34:10-04:00,1.795796513557434,30.91054344177246,141.4298095703125,27.392009735107425,19.98207092285156,10.07991886138916,-0.0013350712833926,6.492809295654297,63.1114616394043,63.12117767333984,63.117034912109375,49.99675369262695,24.30261611938477,23.98432159423828,24.288311004638672,2.210031270980835,4.054704189300537,43.8365478515625,1.7895984649658203,20.49102783203125,28.9825439453125,28.165435791015625,22.1893310546875,10.958099365234377,21.9329833984375,126.9073486328125,126.458740234375,18.37615966796875,18.328094482421875,21.32415771484375,20.891571044921875,19.91424560546875,19.93026733398437,20.122528076171875,19.91424560546875,28.165435791015625,28.165435791015625,140.66168212890625,23.076812744140625,22.106658935546875,20.806610107421875,19.095703125,22.34869384765625
206,2025-04-08 14:34:20-04:00,1.795796513557434,28.662492752075195,142.12490844726562,28.558374404907227,19.99351501464844,10.07991886138916,-0.0013350712833926,6.492809295654297,63.12759017944336,63.135440826416016,63.13296127319336,49.9967041015625,24.452823638916016,23.98432159423828,24.54938316345215,2.210031270980835,4.054704189300537,43.9438362121582,1.775293231010437,20.5230712890625,29.03060913085937,28.293609619140625,22.269439697265625,10.958099365234377,21.9329833984375,127.1636962890625,126.6510009765625,18.408203125,18.3441162109375,21.38824462890625,20.9716796875,19.97833251953125,19.962310791015625,20.17059326171875,19.9462890625,28.293609619140625,28.293609619140625,141.50753784179688,23.103424072265625,22.1593017578125,20.833221435546875,19.095703125,22.34869384765625
207,2025-04-08 14:34:30-04:00,1.795796513557434,28.336000442504883,142.41763305664062,29.475208282470703,19.99351501464844,10.07991886138916,-0.0013350712833926,6.467535972595215,63.1118278503418,63.10530853271485,63.104923248291016,49.99665451049805,24.679920196533203,23.98432159423828,24.628063201904297,2.210031270980835,4.054704189300537,43.822242736816406,1.7645641565322876,20.6512451171875,29.52728271484375,28.3416748046875,22.301483154296875,10.958099365234377,21.949005126953125,127.30789184570312,126.7791748046875,18.408203125,18.37615966796875,21.436309814453125,21.00372314453125,20.0103759765625,20.0103759765625,20.18661499023437,19.994354248046875,28.3416748046875,28.3416748046875,142.19351196289062,23.103424072265625,22.185333251953125,20.85980224609375,19.12945556640625,22.378143310546875
208,2025-04-08 14:34:40-04:00,1.773146390914917,27.09988212585449,142.41763305664062,29.804800033569336,19.99351501464844,10.065613746643066,-0.0013350712833926,6.484226226806641,63.08855819702149,63.0893783569336,63.09521865844727,49.9966049194336,24.685283660888672,23.98432159423828,24.70674133300781,2.210031270980835,4.054704189300537,43.822242736816406,1.7645641565322876,20.69931030273437,29.511260986328125,28.38973999023437,22.34954833984375,10.958099365234377,21.949005126953125,127.53219604492188,127.01950073242188,18.4722900390625,18.424224853515625,21.484375,21.0357666015625,20.04241943359375,20.05844116210937,20.250701904296875,20.026397705078125,28.38973999023437,28.38973999023437,142.445068359375,23.130615234375,22.211944580078125,20.88641357421875,19.160369873046875,22.378143310546875
209,2025-04-08 14:34:50-04:00,1.7552647590637207,26.71949577331543,142.3330078125,29.674116134643555,19.99351501464844,10.07705783843994,-0.0013350712833926,6.461813926696777,63.11995697021485,63.124698638916016,63.1091194152832,49.99655532836914,24.717470169067383,23.98432159423828,24.781843185424805,2.210031270980835,4.054704189300537,43.822242736816406,1.7502589225769043,20.731353759765625,29.43115234375,28.453826904296875,22.41363525390625,10.94207763671875,21.96502685546875,127.77252197265624,127.30789184570312,18.488311767578125,18.456268310546875,21.532440185546875,21.08383178710937,20.090484619140625,20.090484619140625,20.29876708984375,20.10650634765625,28.453826904296875,28.453826904296875,142.39932250976562,23.130615234375,22.23797607421875,20.91302490234375,19.192413330078125,22.404754638671875
210,2025-04-08 14:35:00-04:00,1.7779148817062378,27.83945655822754,142.19351196289062,29.654132843017575,19.99351501464844,10.07705783843994,-0.0013350712833926,6.461813926696777,63.09602737426758,63.09131240844727,63.09116744995117,49.99650573730469,24.685283660888672,23.98432159423828,24.64952087402344,2.210031270980835,4.054704189300537,43.822242736816406,1.7717169523239136,20.7794189453125,29.2388916015625,28.549957275390625,22.461700439453125,10.94207763671875,21.96502685546875,127.91671752929688,127.45208740234376,18.56842041015625,18.52035522460937,21.58050537109375,21.147918701171875,20.154571533203125,20.154571533203125,20.36285400390625,20.074462890625,28.549957275390625,28.549957275390625,142.33071899414062,23.1580810546875,22.2642822265625,20.91302490234375,19.222442626953125,22.404754638671875
211,2025-04-08 14:35:10-04:00,1.7814911603927612,27.872615814208984,142.14779663085938,28.9754695892334,19.99351501464844,10.047493934631348,-0.0013350712833926,6.4951934814453125,63.1454963684082,63.14352798461914,63.13970184326172,49.99645614624024,24.717470169067383,23.98432159423828,24.656673431396484,2.199183225631714,4.054704189300537,43.80436325073242,1.7717169523239136,20.87554931640625,29.302978515625,28.56597900390625,22.47772216796875,10.958099365234377,21.96502685546875,127.94876098632812,127.45208740234376,18.536376953125,18.488311767578125,21.59652709960937,21.1639404296875,20.1385498046875,20.1385498046875,20.346832275390625,20.17059326171875,28.56597900390625,28.56597900390625,142.19351196289062,23.1580810546875,22.2908935546875,20.96624755859375,19.25421142578125,22.404754638671875
212,2025-04-08 14:35:20-04:00,1.7814911603927612,27.465316772460938,141.99685668945312,28.943647384643555,19.965858459472656,10.07228946685791,-0.0013350712833926,6.4951934814453125,63.113128662109375,63.11673355102539,63.12150573730469,49.99640655517578,24.753232955932617,23.98432159423828,24.60302734375,2.199183225631714,4.054704189300537,43.79005813598633,1.7609878778457642,20.9075927734375,29.254913330078125,28.614044189453125,22.54180908203125,10.94207763671875,21.98104858398437,127.83660888671876,127.38800048828124,18.616485595703125,18.584442138671875,21.64459228515625,21.21200561523437,20.20263671875,20.20263671875,20.42694091796875,20.18661499023437,28.614044189453125,28.614044189453125,142.14779663085938,23.185821533203125,22.3175048828125,20.99285888671875,19.28509521484375,22.43365478515625
213,2025-04-08 14:35:30-04:00,1.7814911603927612,29.23192405700684,142.0197296142578,28.73307037353516,19.98493194580078,10.07228946685791,-0.0013350712833926,6.410315036773682,63.12593460083008,63.12887191772461,63.1248779296875,49.99635696411133,24.69601249694824,23.98432159423828,24.656673431396484,2.199183225631714,4.054704189300537,43.81509017944336,1.7609878778457642,20.95565795898437,29.6234130859375,28.662109375,22.5738525390625,10.94207763671875,21.98104858398437,127.82058715820312,127.32391357421876,18.63250732421875,18.584442138671875,21.692657470703125,21.26007080078125,20.250701904296875,20.23468017578125,20.44296264648437,20.23468017578125,28.662109375,28.662109375,141.97628784179688,23.185821533203125,22.369873046875,21.01947021484375,19.31771850585937,22.462554931640625
214,2025-04-08 14:35:40-04:00,1.7814911603927612,27.282638549804688,141.98313903808594,29.26293563842773,19.98493194580078,10.07228946685791,-0.0013350712833926,6.508068084716797,63.12541198730469,63.133888244628906,63.12630844116211,49.99630737304688,24.660249710083008,23.98432159423828,24.64952087402344,2.199183225631714,4.054704189300537,43.82582092285156,1.7609878778457642,21.00372314453125,29.71954345703125,28.742218017578125,22.62191772460937,10.94207763671875,21.9970703125,127.72445678710938,127.1636962890625,18.69659423828125,18.64852905273437,21.74072265625,21.2921142578125,20.29876708984375,20.29876708984375,20.507049560546875,20.282745361328125,28.742218017578125,28.742218017578125,142.033447265625,23.185821533203125,22.395904541015625,21.046051025390625,19.348052978515625,22.462554931640625
215,2025-04-08 14:35:50-04:00,1.7814911603927612,28.06095314025879,142.03802490234375,28.80428123474121,19.973487854003903,10.07228946685791,-0.0013350712833926,6.508068084716797,63.09999465942383,63.10601806640625,63.103759765625,49.99625778198242,24.65309715270996,23.98432159423828,24.57441711425781,2.199183225631714,4.054704189300537,43.82582092285156,1.7502589225769043,21.08383178710937,29.78363037109375,28.77426147460937,22.66998291015625,10.94207763671875,21.9970703125,127.66036987304688,127.19573974609376,18.744659423828125,18.69659423828125,21.788787841796875,21.34017944335937,20.346832275390625,20.330810546875,20.539093017578125,20.36285400390625,28.77426147460937,28.77426147460937,141.98770141601562,23.2138671875,22.422515869140625,21.046051025390625,19.348052978515625,22.462554931640625
216,2025-04-08 14:36:00-04:00,1.7707622051239014,28.3111629486084,142.00830078125,29.014183044433597,19.99256134033203,10.07228946685791,-0.0013350712833926,6.4837493896484375,63.11317443847656,63.1068115234375,63.1148681640625,49.99620819091797,24.670978546142575,23.98432159423828,24.495738983154297,2.199183225631714,4.054704189300537,43.80793762207031,1.732377052307129,21.147918701171875,29.815673828125,28.806304931640625,22.75009155273437,10.94207763671875,21.9970703125,127.64434814453124,127.05154418945312,18.808746337890625,18.77670288085937,21.868896484375,21.436309814453125,20.42694091796875,20.42694091796875,20.635223388671875,20.346832275390625,28.806304931640625,28.806304931640625,142.033447265625,23.2138671875,22.474853515625,21.072662353515625,19.38238525390625,22.49032592773437
217,2025-04-08 14:36:10-04:00,1.7910281419754028,27.08187484741211,142.083740234375,29.838890075683597,19.99256134033203,10.091362953186035,-0.0013350712833926,6.512121677398682,63.1014289855957,63.09500503540039,63.09902572631836,49.99615859985352,24.47785758972168,23.98432159423828,24.552959442138672,2.210031270980835,4.054704189300537,43.77575302124024,1.7466826438903809,21.179962158203125,29.863739013671875,28.838348388671875,22.79815673828125,10.94207763671875,22.013092041015625,127.6123046875,126.98745727539062,18.792724609375,18.744659423828125,21.868896484375,21.436309814453125,20.410919189453125,20.410919189453125,20.61920166015625,20.3948974609375,28.838348388671875,28.838348388671875,141.9991455078125,23.241607666015625,22.50146484375,21.0989990234375,19.41156005859375,22.49032592773437
218,2025-04-08 14:36:20-04:00,1.789836049079895,27.486831665039062,142.2163848876953,29.93606185913086,19.99256134033203,10.091362953186035,-0.0013350712833926,6.459906578063965,63.099151611328125,63.09838104248047,63.09698486328125,49.99610900878906,24.54938316345215,23.98432159423828,24.66740226745605,2.210031270980835,4.054704189300537,43.80436325073242,1.768140435218811,21.22802734375,29.59136962890625,28.90243530273437,22.814178466796875,10.926055908203123,22.013092041015625,127.64434814453124,127.05154418945312,18.808746337890625,18.77670288085937,21.9329833984375,21.484375,20.475006103515625,20.458984375,20.6512451171875,20.458984375,28.90243530273437,28.90243530273437,142.07916259765625,23.269073486328125,22.527801513671875,21.1256103515625,19.41156005859375,22.518341064453125
219,2025-04-08 14:36:30-04:00,1.789836049079895,27.962038040161133,142.2484130859375,29.046077728271484,19.99256134033203,10.071335792541504,-0.0013350712833926,6.459906578063965,63.1206283569336,63.11711120605469,63.12708282470703,49.99605941772461,24.69601249694824,23.98432159423828,24.65309715270996,2.210031270980835,4.054704189300537,43.76860046386719,1.7538352012634275,21.26007080078125,29.863739013671875,28.966522216796875,22.86224365234375,10.926055908203123,22.02911376953125,127.62832641601562,127.00347900390624,18.90487670898437,18.8568115234375,21.949005126953125,21.500396728515625,20.49102783203125,20.49102783203125,20.71533203125,20.44296264648437,28.966522216796875,28.966522216796875,142.23924255371094,23.269073486328125,22.5538330078125,21.1522216796875,19.4427490234375,22.518341064453125
220,2025-04-08 14:36:40-04:00,1.789836049079895,28.006610870361328,142.59603881835938,29.39122200012207,19.976348876953125,10.08277988433838,-0.0013350712833926,6.476835250854492,63.1186752319336,63.11644744873047,63.11655044555664,49.99600982666016,24.728199005126957,23.98432159423828,24.688859939575195,2.210031270980835,4.054704189300537,43.78647994995117,1.7538352012634275,21.34017944335937,29.71954345703125,28.998565673828125,22.86224365234375,10.926055908203123,22.02911376953125,127.70843505859376,127.11563110351562,18.872833251953125,18.82476806640625,21.98104858398437,21.5484619140625,20.5230712890625,20.507049560546875,20.71533203125,20.475006103515625,28.998565673828125,28.998565673828125,142.23924255371094,23.269073486328125,22.5804443359375,21.17880249023437,19.5068359375,22.54525756835937
221,2025-04-08 14:36:50-04:00,1.789836049079895,29.336349487304688,143.08096313476562,27.668027877807617,19.99256134033203,10.08277988433838,-0.0013350712833926,6.476835250854492,63.092899322509766,63.09449768066406,63.08579254150391,49.9959602355957,24.8068790435791,23.98432159423828,24.83191299438477,2.210031270980835,4.054704189300537,43.822242736816406,1.768140435218811,21.38824462890625,29.84771728515625,29.062652587890625,22.894287109375,10.926055908203123,22.02911376953125,127.75650024414062,127.01950073242188,18.88885498046875,18.8568115234375,22.013092041015625,21.58050537109375,20.539093017578125,20.539093017578125,20.74737548828125,20.49102783203125,29.062652587890625,29.062652587890625,142.54800415039062,23.296539306640625,22.606475830078125,21.205718994140625,19.5068359375,22.54525756835937
222,2025-04-08 14:37:00-04:00,1.789836049079895,28.430871963500977,143.5705108642578,29.123027801513672,19.99256134033203,10.068474769592283,-0.0013350712833926,6.502584457397461,63.124656677246094,63.1227912902832,63.12040710449219,49.99591064453125,24.84621810913086,23.98432159423828,24.85694694519043,2.210031270980835,4.054704189300537,43.79005813598633,1.768140435218811,21.436309814453125,29.94384765625,29.07867431640625,22.9583740234375,10.926055908203123,22.045135498046875,127.82058715820312,127.0355224609375,18.90487670898437,18.872833251953125,22.013092041015625,21.58050537109375,20.55511474609375,20.539093017578125,20.74737548828125,20.57113647460937,29.07867431640625,29.07867431640625,143.14271545410156,23.296539306640625,22.65911865234375,21.23175048828125,19.537750244140625,22.574127197265625
223,2025-04-08 14:37:10-04:00,1.789836049079895,27.681934356689453,144.1791534423828,29.543689727783203,19.974441528320312,10.085640907287598,-0.0013350712833926,6.445601463317871,63.092323303222656,63.08909225463867,63.086761474609375,49.9958610534668,24.896286010742188,23.98432159423828,24.97138786315918,2.210031270980835,4.054704189300537,43.81509017944336,1.7574115991592407,21.46835327148437,30.10406494140625,29.14276123046875,23.0224609375,10.926055908203123,22.045135498046875,127.82058715820312,126.971435546875,18.968963623046875,18.936920166015625,22.09320068359375,21.628570556640625,20.61920166015625,20.603179931640625,20.82748413085937,20.6512451171875,29.14276123046875,29.14276123046875,143.6116943359375,23.32431030273437,22.6854248046875,21.25836181640625,19.571502685546875,22.574127197265625
224,2025-04-08 14:37:20-04:00,1.8029491901397705,27.62046241760254,144.664306640625,30.245529174804688,20.00019073486328,10.085640907287598,-0.0013350712833926,6.464437484741211,63.12583160400391,63.12301635742188,63.1170539855957,49.99581146240234,24.942777633666992,23.98432159423828,24.896286010742188,2.210031270980835,4.054704189300537,43.797210693359375,1.7574115991592407,21.51641845703125,30.088043212890625,29.190826416015625,23.0224609375,10.926055908203123,22.0611572265625,127.9327392578125,127.00347900390624,19.08111572265625,19.03305053710937,22.141265869140625,21.70867919921875,20.68328857421875,20.68328857421875,20.9075927734375,20.587158203125,29.190826416015625,29.190826416015625,144.22950744628906,23.32431030273437,22.71176147460937,21.28497314453125,19.571502685546875,22.60189819335937
225,2025-04-08 14:37:30-04:00,1.8089096546173096,27.68617057800293,144.7467041015625,30.645198822021484,19.985885620117188,10.085640907287598,-0.0013350712833926,6.488994598388672,63.097599029541016,63.10408782958984,63.09564971923828,49.99576187133789,24.942777633666992,23.98432159423828,25.00358009338379,2.210031270980835,4.054704189300537,43.81151580810547,1.7574115991592407,21.58050537109375,30.0079345703125,29.2388916015625,23.070526123046875,10.9100341796875,22.0611572265625,127.98080444335938,127.13165283203124,19.001007080078125,18.936920166015625,22.125244140625,21.70867919921875,20.6512451171875,20.635223388671875,20.843505859375,20.667266845703125,29.2388916015625,29.2388916015625,144.7100830078125,23.351776123046875,22.73779296875,21.311553955078125,19.601837158203125,22.60189819335937
226,2025-04-08 14:37:40-04:00,1.7874516248703003,26.37288475036621,144.65972900390625,31.147687911987305,19.985885620117188,10.085640907287598,-0.0013350712833926,6.488994598388672,63.10098648071289,63.097877502441406,63.093971252441406,49.99571228027344,25.05901336669922,25.01073265075684,25.06795310974121,2.210031270980835,4.054704189300537,43.81151580810547,1.7574115991592407,21.628570556640625,29.97589111328125,29.302978515625,23.070526123046875,10.926055908203123,22.0611572265625,127.98080444335938,127.30789184570312,19.065093994140625,19.03305053710937,22.1893310546875,21.756744384765625,20.71533203125,20.69931030273437,20.923614501953125,20.68328857421875,29.302978515625,29.302978515625,144.744384765625,23.351776123046875,22.790435791015625,21.338165283203125,19.601837158203125,22.63021850585937
227,2025-04-08 14:37:50-04:00,1.77672278881073,25.89521026611328,144.42172241210938,31.649642944335938,19.985885620117188,10.058938026428224,-0.0013350712833926,6.488994598388672,63.11271286010742,63.11200714111328,63.107872009277344,49.99566268920898,25.042919158935547,25.01073265075684,25.028614044189453,2.189884901046753,4.054704189300537,43.78647994995117,1.7574115991592407,21.660614013671875,30.29632568359375,29.33502197265625,23.0865478515625,10.9100341796875,22.077178955078125,128.0609130859375,127.53219604492188,19.097137451171875,19.049072265625,22.205352783203125,21.756744384765625,20.71533203125,20.69931030273437,20.95565795898437,20.763397216796875,29.33502197265625,29.33502197265625,144.64141845703125,23.3795166015625,22.81674194335937,21.364776611328125,19.6324462890625,22.63021850585937
228,2025-04-08 14:38:00-04:00,1.77672278881073,25.330114364624023,144.21575927734375,33.056846618652344,19.985885620117188,10.08277988433838,-0.0013350712833926,6.50091552734375,63.089473724365234,63.086456298828125,63.09354019165039,49.99561309814453,25.141267776489254,25.01073265075684,25.196701049804688,2.202282667160034,4.054704189300537,43.82939529418945,1.7574115991592407,21.692657470703125,30.472564697265625,29.383087158203125,23.166656494140625,10.9100341796875,22.077178955078125,128.15704345703125,127.64434814453124,19.14520263671875,19.1131591796875,22.28546142578125,21.85287475585937,20.81146240234375,20.795440673828125,21.019744873046875,20.7794189453125,29.383087158203125,29.383087158203125,144.38967895507812,23.3795166015625,22.842803955078125,21.391387939453125,19.663055419921875,22.65826416015625
229,2025-04-08 14:38:10-04:00,1.7457278966903689,24.140092849731445,143.58193969726562,32.93024444580078,19.996376037597656,10.08277988433838,-0.0013350712833926,6.489233016967773,63.09723281860352,63.10260772705078,63.10525131225586,49.99556350708008,24.99285125732422,25.01073265075684,25.07868194580078,2.202282667160034,4.054704189300537,43.765018463134766,1.7574115991592407,21.74072265625,30.2001953125,29.43115234375,23.18267822265625,10.9100341796875,22.09320068359375,128.22113037109375,127.740478515625,19.16122436523437,19.129180908203125,22.301483154296875,21.85287475585937,20.82748413085937,20.81146240234375,21.0357666015625,20.7794189453125,29.43115234375,29.43115234375,144.18373107910156,23.406982421875,22.869384765625,21.391387939453125,19.69451904296875,22.65826416015625
230,2025-04-08 14:38:20-04:00,1.7278462648391724,23.920988082885746,142.68753051757812,33.5690803527832,19.996376037597656,10.08277988433838,-0.0013350712833926,6.489233016967773,63.07558059692383,63.0699462890625,63.07023239135742,49.995513916015625,24.978540420532227,25.01073265075684,24.964235305786133,2.202282667160034,4.054704189300537,43.80078506469727,1.7574115991592407,21.788787841796875,30.472564697265625,29.447174072265625,23.198699951171875,10.9100341796875,22.09320068359375,128.30123901367188,127.740478515625,19.17724609375,19.1131591796875,22.3175048828125,21.85287475585937,20.82748413085937,20.795440673828125,21.0357666015625,20.795440673828125,29.447174072265625,29.447174072265625,143.4972686767578,23.406982421875,22.895721435546875,21.417724609375,19.69451904296875,22.68658447265625
231,2025-04-08 14:38:30-04:00,1.7278462648391724,23.224912643432617,141.7750701904297,34.12837219238281,19.996376037597656,10.08277988433838,-0.0013350712833926,6.489233016967773,63.06402206420898,63.06996154785156,63.070777893066406,49.99546432495117,24.83906555175781,25.01073265075684,24.760385513305664,2.202282667160034,4.054704189300537,43.77217483520508,1.7717169523239136,21.820831298828125,30.344390869140625,29.4952392578125,23.26278686523437,10.9100341796875,22.10922241210937,128.26919555664062,127.740478515625,19.193267822265625,19.14520263671875,22.36557006835937,21.916961669921875,20.87554931640625,20.859527587890625,21.06781005859375,20.81146240234375,29.4952392578125,29.4952392578125,142.58230590820312,23.434722900390625,22.9217529296875,21.444305419921875,19.725128173828125,22.68658447265625
232,2025-04-08 14:38:40-04:00,1.743343710899353,22.82667350769043,140.9771270751953,33.8239631652832,19.996376037597656,10.08277988433838,-0.0013350712833926,6.489233016967773,63.10729598999024,63.10231018066406,63.1082763671875,49.99541473388672,24.577993392944336,25.01073265075684,24.628063201904297,2.202282667160034,4.054704189300537,43.743560791015625,1.7431061267852783,21.868896484375,30.504608154296875,29.52728271484375,23.24676513671875,10.9100341796875,22.10922241210937,128.20510864257812,127.64434814453124,19.20928955078125,19.14520263671875,22.36557006835937,21.916961669921875,20.859527587890625,20.843505859375,21.08383178710937,20.82748413085937,29.52728271484375,29.52728271484375,141.65615844726562,23.434722900390625,22.974395751953125,21.470916748046875,19.75775146484375,22.71490478515625
233,2025-04-08 14:38:50-04:00,1.717117190361023,22.70302963256836,140.2228546142578,34.43350601196289,19.98493194580078,10.08277988433838,-0.0013350712833926,6.489233016967773,63.08966445922852,63.08432769775391,63.085899353027344,49.995365142822266,24.55474853515625,25.01073265075684,24.495738983154297,2.202282667160034,4.054704189300537,43.80436325073242,1.7645641565322876,21.916961669921875,30.55267333984375,29.559326171875,23.294830322265625,10.9100341796875,22.125244140625,128.10897827148438,127.59628295898438,19.225311279296875,19.16122436523437,22.397613525390625,21.949005126953125,20.891571044921875,20.87554931640625,21.099853515625,20.87554931640625,29.559326171875,29.559326171875,140.91311645507812,23.46249389648437,23.000701904296875,21.497528076171875,19.75775146484375,22.71490478515625
234,2025-04-08 14:39:00-04:00,1.7278462648391724,23.27500343322754,139.6252899169922,34.066932678222656,19.98493194580078,10.08277988433838,-0.0013350712833926,6.489233016967773,63.11589813232422,63.12624740600586,63.117977142333984,49.99531555175781,24.390235900878903,25.01073265075684,24.424213409423828,2.202282667160034,4.054704189300537,43.85443115234375,1.7645641565322876,21.96502685546875,30.29632568359375,29.59136962890625,23.326873779296875,10.9100341796875,22.125244140625,127.96478271484376,127.45208740234376,19.2413330078125,19.193267822265625,22.429656982421875,21.98104858398437,20.923614501953125,20.9075927734375,21.13189697265625,20.82748413085937,29.59136962890625,29.59136962890625,140.1702880859375,23.46249389648437,23.026763916015625,21.52386474609375,19.790069580078125,22.742950439453125
235,2025-04-08 14:39:10-04:00,1.7278462648391724,22.474151611328125,138.95242309570312,34.09310531616211,19.98493194580078,10.071335792541504,-0.0013350712833926,6.489233016967773,63.09819412231445,63.09899139404297,63.087982177734375,49.99526596069336,24.21857070922852,25.01073265075684,24.20962905883789,2.202282667160034,4.054704189300537,43.82939529418945,1.7645641565322876,21.9970703125,30.792999267578125,29.607391357421875,23.31085205078125,10.9100341796875,22.125244140625,127.86865234375,127.35595703125,19.17724609375,19.129180908203125,22.41363525390625,21.96502685546875,20.891571044921875,20.87554931640625,21.08383178710937,20.93963623046875,29.607391357421875,29.607391357421875,139.5647430419922,23.490509033203125,23.05307006835937,21.5501708984375,19.82012939453125,22.742950439453125
236,2025-04-08 14:39:20-04:00,1.6956591606140137,23.03166007995605,138.32196044921875,34.247501373291016,19.98493194580078,10.071335792541504,-0.0013350712833926,6.489233016967773,63.05810928344727,63.062591552734375,63.06084442138672,49.995216369628906,23.922332763671875,25.01073265075684,23.955711364746094,2.202282667160034,4.054704189300537,43.80793762207031,1.7502589225769043,22.02911376953125,30.36041259765625,29.639434814453125,23.358917236328125,10.9100341796875,22.141265869140625,127.70843505859376,127.19573974609376,19.33746337890625,19.28939819335937,22.47772216796875,22.02911376953125,20.987701416015625,20.9716796875,21.21200561523437,20.95565795898437,29.639434814453125,29.639434814453125,138.90216064453125,23.490509033203125,23.0791015625,21.5501708984375,19.82012939453125,22.771270751953125
237,2025-04-08 14:39:30-04:00,1.7087724208831787,22.674673080444336,137.75558471679688,34.08332824707031,19.99542236328125,10.071335792541504,-0.0013350712833926,6.489233016967773,63.08760070800781,63.079010009765625,63.08675003051758,49.99516677856445,23.62311363220215,23.923524856567383,23.62311363220215,2.202282667160034,4.054704189300537,43.80793762207031,1.7502589225769043,22.077178955078125,30.632781982421875,29.65545654296875,23.39096069335937,10.9100341796875,22.141265869140625,127.56423950195312,127.1636962890625,19.33746337890625,19.28939819335937,22.49374389648437,22.02911376953125,20.987701416015625,20.9716796875,21.21200561523437,20.95565795898437,29.65545654296875,29.65545654296875,138.26255798339844,23.5185546875,23.105712890625,21.5767822265625,19.851287841796875,22.771270751953125
238,2025-04-08 14:39:40-04:00,1.700427532196045,22.78333854675293,137.18472290039062,34.53439712524414,19.979209899902344,10.071335792541504,-0.0013350712833926,6.489233016967773,63.0875244140625,63.09834671020508,63.0875244140625,49.9951171875,23.3155460357666,23.923524856567383,23.344158172607425,2.202282667160034,4.054704189300537,43.76144409179688,1.768140435218811,22.10922241210937,30.5206298828125,29.67147827148437,23.406982421875,10.894012451171877,22.141265869140625,127.2918701171875,126.79519653320312,19.353485107421875,19.28939819335937,22.525787353515625,22.0611572265625,21.019744873046875,21.00372314453125,21.22802734375,21.00372314453125,29.67147827148437,29.67147827148437,137.691650390625,23.546600341796875,23.132049560546875,21.6033935546875,19.88363647460937,22.79815673828125
239,2025-04-08 14:39:50-04:00,1.6849302053451538,22.502534866333008,136.70986938476562,34.444297790527344,19.979209899902344,10.071335792541504,-0.0013350712833926,6.489233016967773,63.03379821777344,63.02846145629883,63.02379989624024,49.99506759643555,23.05805206298828,23.923524856567383,23.0508975982666,2.202282667160034,4.054704189300537,43.79363250732422,1.7538352012634275,22.141265869140625,30.664825439453125,29.6875,23.43902587890625,10.9100341796875,22.15728759765625,127.01950073242188,126.5228271484375,19.3695068359375,19.321441650390625,22.557830810546875,22.09320068359375,21.051788330078125,21.019744873046875,21.244049072265625,20.9716796875,29.6875,29.6875,137.12078857421875,23.546600341796875,23.132049560546875,21.62973022460937,19.88363647460937,22.79815673828125
240,2025-04-08 14:40:00-04:00,1.6849302053451538,21.997697830200195,136.1985321044922,35.10930633544922,20.004959106445312,10.071335792541504,-0.0013350712833926,6.489233016967773,63.0450553894043,63.04317855834961,63.03925323486328,49.99501800537109,22.682537078857425,23.923524856567383,22.70757293701172,2.189884901046753,4.054704189300537,43.75429153442383,1.7824459075927734,22.1893310546875,30.712890625,29.6875,23.455047607421875,10.9100341796875,22.15728759765625,126.73110961914062,126.2664794921875,19.33746337890625,19.28939819335937,22.54180908203125,22.09320068359375,21.0357666015625,21.019744873046875,21.244049072265625,20.987701416015625,29.6875,29.6875,136.6641845703125,23.546600341796875,23.1580810546875,21.62973022460937,19.91424560546875,22.79815673828125
241,2025-04-08 14:40:10-04:00,1.6753934621810913,21.881935119628903,135.84249877929688,35.440338134765625,19.99256134033203,10.094223976135254,-0.0013350712833926,6.489233016967773,63.07099914550781,63.07827377319336,63.08063507080078,49.99496841430664,22.36960792541504,22.682537078857425,22.328479766845703,2.210031270980835,4.054704189300537,43.77575302124024,1.7502589225769043,22.22137451171875,30.44052124023437,29.6875,23.487091064453125,10.894012451171877,22.15728759765625,126.49078369140624,125.96206665039062,19.353485107421875,19.305419921875,22.5738525390625,22.10922241210937,21.051788330078125,21.0357666015625,21.26007080078125,21.051788330078125,29.6875,29.6875,136.13919067382812,23.574920654296875,23.21014404296875,21.65631103515625,19.91424560546875,22.827056884765625
242,2025-04-08 14:40:20-04:00,1.6455905437469482,21.65056610107422,135.219482421875,35.085044860839844,19.97730255126953,10.083733558654783,-0.0013350712833926,6.489233016967773,63.09714126586914,63.10241317749024,63.09859848022461,49.99491882324219,22.06025505065918,22.682537078857425,21.977998733520508,2.210031270980835,4.054704189300537,43.77575302124024,1.775293231010437,22.269439697265625,30.48858642578125,29.71954345703125,23.487091064453125,10.9100341796875,22.15728759765625,126.15432739257812,125.65765380859376,19.43359375,19.385528564453125,22.60589599609375,22.141265869140625,21.115875244140625,21.08383178710937,21.32415771484375,21.051788330078125,29.71954345703125,29.71954345703125,135.81967163085938,23.574920654296875,23.23675537109375,21.68292236328125,19.9454345703125,22.8551025390625
243,2025-04-08 14:40:30-04:00,1.670624852180481,21.81105613708496,134.72894287109375,35.33403778076172,19.97730255126953,10.083733558654783,-0.0013350712833926,6.478503227233887,63.0921516418457,63.09477233886719,63.09481048583984,49.99486923217773,21.47373580932617,22.682537078857425,21.56314468383789,2.210031270980835,4.054704189300537,43.79363250732422,1.7502589225769043,22.301483154296875,30.728912353515625,29.71954345703125,23.50311279296875,10.9100341796875,22.173309326171875,125.81787109375,125.30517578125,19.449615478515625,19.385528564453125,22.60589599609375,22.15728759765625,21.115875244140625,21.08383178710937,21.32415771484375,21.019744873046875,29.71954345703125,29.71954345703125,135.1807098388672,23.574920654296875,23.23675537109375,21.709259033203125,19.9454345703125,22.8551025390625
244,2025-04-08 14:40:40-04:00,1.6229404211044312,20.970239639282227,134.28636169433594,35.64826965332031,19.99065399169922,10.083733558654783,-0.0013350712833926,6.490901947021484,63.07955932617188,63.0684928894043,63.0794563293457,49.99481964111328,21.16974830627441,21.47373580932617,21.141138076782227,2.210031270980835,4.054704189300537,43.743560791015625,1.7502589225769043,22.3175048828125,30.536651611328125,29.71954345703125,23.51913452148437,10.894012451171877,22.173309326171875,125.51345825195312,125.00076293945312,19.40155029296875,19.33746337890625,22.62191772460937,22.15728759765625,21.099853515625,21.06781005859375,21.2921142578125,21.099853515625,29.71954345703125,29.71954345703125,134.67874145507812,23.603240966796875,23.289093017578125,21.709259033203125,19.9454345703125,22.8551025390625
245,2025-04-08 14:40:50-04:00,1.587177038192749,20.430004119873047,133.69334411621094,36.540016174316406,19.99065399169922,10.083733558654783,-0.0013350712833926,6.466821670532227,63.06826019287109,63.07861709594727,63.074127197265625,49.99477005004883,20.779926300048828,21.47373580932617,20.726282119750977,2.210031270980835,4.054704189300537,43.79363250732422,1.7502589225769043,22.34954833984375,30.536651611328125,29.735565185546875,23.56719970703125,10.894012451171877,22.173309326171875,125.12893676757812,124.52011108398438,19.481658935546875,19.43359375,22.653961181640625,22.1893310546875,21.147918701171875,21.13189697265625,21.356201171875,21.147918701171875,29.735565185546875,29.735565185546875,134.24530029296875,23.631011962890625,23.3154296875,21.735870361328125,19.97689819335937,22.882568359375
246,2025-04-08 14:41:00-04:00,1.587177038192749,20.09004783630371,133.09588623046875,36.000343322753906,19.99065399169922,10.06179904937744,-0.0013350712833926,6.422712802886963,63.069122314453125,63.07588195800781,63.07661437988281,49.994720458984375,20.204137802124023,21.47373580932617,20.21844291687012,2.210031270980835,4.054704189300537,43.79363250732422,1.7645641565322876,22.36557006835937,30.61676025390625,29.71954345703125,23.551177978515625,10.894012451171877,22.1893310546875,124.77645874023438,124.10354614257812,19.54574584960937,19.4976806640625,22.7020263671875,22.25341796875,21.21200561523437,21.179962158203125,21.4202880859375,21.099853515625,29.71954345703125,29.71954345703125,133.6294708251953,23.631011962890625,23.3154296875,21.762176513671875,20.00750732421875,22.882568359375
247,2025-04-08 14:41:10-04:00,1.515650510787964,20.02044105529785,132.43695068359375,35.55363464355469,19.99065399169922,10.08277988433838,-0.0013350712833926,6.452277183532715,63.07022476196289,63.07437515258789,63.06888961791992,49.99467086791992,19.757095336914062,20.204137802124023,19.70345115661621,2.210031270980835,4.054704189300537,43.79363250732422,1.7538352012634275,22.397613525390625,30.600738525390625,29.71954345703125,23.551177978515625,10.894012451171877,22.1893310546875,124.32785034179688,123.7030029296875,19.481658935546875,19.41757202148437,22.66998291015625,22.22137451171875,21.1639404296875,21.147918701171875,21.356201171875,21.13189697265625,29.71954345703125,29.71954345703125,133.03659057617188,23.65902709960937,23.36749267578125,21.762176513671875,20.00750732421875,22.91146850585937
248,2025-04-08 14:41:20-04:00,1.4858477115631104,19.36830139160156,131.88758850097656,36.63354110717773,19.99065399169922,10.07228946685791,-0.0013350712833926,6.452277183532715,63.08106994628906,63.073204040527344,63.0731086730957,49.99462127685547,19.24210548400879,20.204137802124023,19.23137664794922,2.210031270980835,4.054704189300537,43.79363250732422,1.775293231010437,22.429656982421875,30.248260498046875,29.703521728515625,23.583221435546875,10.894012451171877,22.1893310546875,123.84719848632812,123.25439453125,19.52972412109375,19.46563720703125,22.686004638671875,22.22137451171875,21.19598388671875,21.1639404296875,21.38824462890625,21.147918701171875,29.703521728515625,29.703521728515625,132.39822387695312,23.686798095703125,23.39410400390625,21.788787841796875,20.03985595703125,22.91146850585937
249,2025-04-08 14:41:30-04:00,1.5073057413101196,19.51571273803711,131.3759307861328,35.099422454833984,19.99065399169922,10.07228946685791,-0.0013350712833926,6.481365203857422,63.0487174987793,63.05409622192383,63.056114196777344,49.994571685791016,18.87946319580078,20.204137802124023,18.87016487121582,2.210031270980835,4.054704189300537,43.743560791015625,1.7645641565322876,22.4456787109375,30.584716796875,29.703521728515625,23.56719970703125,10.894012451171877,22.205352783203125,123.382568359375,122.78976440429688,19.54574584960937,19.481658935546875,22.7020263671875,22.25341796875,21.21200561523437,21.179962158203125,21.404266357421875,21.179962158203125,29.703521728515625,29.703521728515625,131.81692504882812,23.686798095703125,23.420440673828125,21.815399169921875,20.03985595703125,22.9383544921875
250,2025-04-08 14:41:40-04:00,1.5740638971328735,19.810840606689453,131.06710815429688,36.68330383300781,19.99065399169922,10.086594581604004,-0.0013350712833926,6.516890048980713,63.06059265136719,63.06660079956055,63.06959915161133,49.99452209472656,18.61981964111328,18.88089370727539,18.55544662475586,2.210031270980835,4.054704189300537,43.76860046386719,1.7645641565322876,22.461700439453125,30.857086181640625,29.71954345703125,23.5992431640625,10.894012451171877,22.205352783203125,122.88589477539062,122.32513427734376,19.577789306640625,19.52972412109375,22.7020263671875,22.25341796875,21.22802734375,21.19598388671875,21.436309814453125,21.22802734375,29.71954345703125,29.71954345703125,131.32693481445312,23.714263916015625,23.420440673828125,21.842010498046875,20.071014404296875,22.9383544921875
251,2025-04-08 14:41:50-04:00,1.54426109790802,19.63992691040039,130.84609985351562,36.68699645996094,19.99065399169922,10.055123329162598,-0.0013350712833926,6.494955062866211,63.04230499267578,63.04004669189453,63.03569793701172,49.99447250366211,18.458887100219727,18.88089370727539,18.458887100219727,2.210031270980835,4.054704189300537,43.75071334838867,1.7466826438903809,22.49374389648437,30.5206298828125,29.703521728515625,23.56719970703125,10.894012451171877,22.205352783203125,122.4853515625,122.06878662109376,19.6258544921875,19.577789306640625,22.75009155273437,22.28546142578125,21.276092529296875,21.244049072265625,21.484375,21.1639404296875,29.703521728515625,29.703521728515625,131.03065490722656,23.714263916015625,23.4461669921875,21.842010498046875,20.071014404296875,22.967254638671875
252,2025-04-08 14:42:00-04:00,1.54426109790802,19.733720779418945,130.68658447265625,36.17079162597656,20.0030517578125,10.081826210021973,-0.0013350712833926,6.480649948120117,63.06221771240234,63.0671272277832,63.06367111206055,49.994422912597656,18.35159683227539,18.88089370727539,18.38378524780273,2.210031270980835,4.054704189300537,43.80078506469727,1.7717169523239136,22.509765625,30.36041259765625,29.703521728515625,23.56719970703125,10.894012451171877,22.205352783203125,122.21298217773438,121.76437377929688,19.561767578125,19.4976806640625,22.7020263671875,22.25341796875,21.21200561523437,21.179962158203125,21.4202880859375,21.1639404296875,29.703521728515625,29.703521728515625,130.82559204101562,23.741729736328125,23.4727783203125,21.8680419921875,20.071014404296875,22.967254638671875
253,2025-04-08 14:42:10-04:00,1.5657192468643188,19.39116668701172,130.5293731689453,36.93996810913086,19.99065399169922,10.081826210021973,-0.0013350712833926,6.466821670532227,63.07061004638672,63.08366012573242,63.07121658325195,49.9943733215332,18.15847396850586,18.88089370727539,18.09767723083496,2.210031270980835,4.054704189300537,43.74713897705078,1.7717169523239136,22.525787353515625,30.6488037109375,29.71954345703125,23.56719970703125,10.894012451171877,22.22137451171875,121.97265625,121.49200439453124,19.577789306640625,19.513702392578125,22.718048095703125,22.269439697265625,21.22802734375,21.19598388671875,21.436309814453125,21.1639404296875,29.71954345703125,29.71954345703125,130.71165466308594,23.76947021484375,23.49911499023437,21.8680419921875,20.102508544921875,22.99472045898437
254,2025-04-08 14:42:20-04:00,1.5657192468643188,19.767391204833984,130.41090393066406,36.559818267822266,19.99065399169922,10.081826210021973,-0.0013350712833926,6.466821670532227,63.06874847412109,63.06544494628906,63.0716438293457,49.99432373046875,18.01542282104492,18.88089370727539,18.061914443969727,2.210031270980835,4.054704189300537,43.73640823364258,1.7609878778457642,22.54180908203125,30.48858642578125,29.71954345703125,23.615264892578125,10.894012451171877,22.22137451171875,121.92459106445312,121.41189575195312,19.577789306640625,19.513702392578125,22.718048095703125,22.269439697265625,21.22802734375,21.19598388671875,21.436309814453125,21.22802734375,29.71954345703125,29.71954345703125,130.506591796875,23.76947021484375,23.525146484375,21.894927978515625,20.102508544921875,22.99472045898437
255,2025-04-08 14:42:30-04:00,1.5657192468643188,19.94641494750977,130.3607940673828,36.44916915893555,19.99065399169922,10.081826210021973,-0.0013350712833926,6.402685642242432,63.049766540527344,63.04249572753906,63.04838943481445,49.9942741394043,18.02257537841797,18.88089370727539,18.02257537841797,2.210031270980835,4.054704189300537,43.74713897705078,1.7609878778457642,22.5738525390625,30.472564697265625,29.735565185546875,23.56719970703125,10.87799072265625,22.23739624023437,121.68426513671876,121.20361328125,19.6258544921875,19.577789306640625,22.76611328125,22.3175048828125,21.2921142578125,21.26007080078125,21.484375,21.19598388671875,29.735565185546875,29.735565185546875,130.4040985107422,23.79693603515625,23.551177978515625,21.9212646484375,20.13510131835937,23.0233154296875
