,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
256,2025-04-08 14:42:40-04:00,1.5323400497436523,19.29661750793457,130.33343505859375,36.825984954833984,20.006866455078125,10.048447608947754,-0.0013350712833926,6.447746753692627,63.06356430053711,63.05805587768555,63.0487174987793,49.99422454833984,17.990388870239258,18.88089370727539,17.990388870239258,2.182135820388794,4.054704189300537,43.76144409179688,1.7609878778457642,22.5738525390625,30.472564697265625,29.735565185546875,23.583221435546875,10.894012451171877,22.23739624023437,121.55609130859376,121.09146118164062,19.59381103515625,19.54574584960937,22.718048095703125,22.269439697265625,21.22802734375,21.19598388671875,21.46835327148437,21.179962158203125,29.735565185546875,29.735565185546875,130.35850524902344,23.79693603515625,23.551177978515625,21.9212646484375,20.13510131835937,23.0233154296875
257,2025-04-08 14:42:50-04:00,1.5323400497436523,18.987260818481445,130.27195739746094,36.9479866027832,19.985885620117188,10.088501930236816,-0.0013350712833926,6.502584457397461,63.04280853271485,63.04477310180664,63.0428466796875,49.99417495727539,17.921245574951172,18.88089370727539,17.958200454711914,2.2146804332733154,4.054704189300537,43.76144409179688,1.7609878778457642,22.589874267578125,30.61676025390625,29.7515869140625,23.583221435546875,10.87799072265625,22.23739624023437,121.54006958007812,121.10748291015624,19.577789306640625,19.513702392578125,22.73406982421875,22.28546142578125,21.244049072265625,21.21200561523437,21.45233154296875,21.19598388671875,29.7515869140625,29.7515869140625,130.32432556152344,23.824676513671875,23.57720947265625,21.94757080078125,20.1668701171875,23.050201416015625
258,2025-04-08 14:43:00-04:00,1.5049214363098145,19.26899528503418,130.19219970703125,36.52989959716797,19.985885620117188,10.088501930236816,-0.0013350712833926,6.449177265167236,63.0867919921875,63.0750846862793,63.08208084106445,49.99412536621094,17.893827438354492,18.88089370727539,17.893827438354492,2.2146804332733154,4.054704189300537,43.74713897705078,1.7502589225769043,22.60589599609375,30.408477783203125,29.767608642578125,23.615264892578125,10.87799072265625,22.23739624023437,121.50802612304688,121.04339599609376,19.59381103515625,19.52972412109375,22.73406982421875,22.28546142578125,21.244049072265625,21.21200561523437,21.45233154296875,21.22802734375,29.767608642578125,29.767608642578125,130.25601196289062,23.824676513671875,23.603240966796875,21.94757080078125,20.1668701171875,23.0233154296875
259,2025-04-08 14:43:10-04:00,1.523995280265808,19.135353088378903,130.16030883789062,36.26283264160156,19.985885620117188,10.070382118225098,-0.0013350712833926,6.478742599487305,63.07664108276367,63.06483840942383,63.06529998779297,49.99407577514648,17.87236785888672,18.88089370727539,17.88309669494629,2.1960837841033936,4.054704189300537,43.74713897705078,1.7609878778457642,22.62191772460937,30.728912353515625,29.767608642578125,23.64730834960937,10.87799072265625,22.25341796875,121.4599609375,120.99533081054688,19.6258544921875,19.561767578125,22.76611328125,22.3175048828125,21.276092529296875,21.244049072265625,21.484375,21.22802734375,29.767608642578125,29.767608642578125,130.18765258789062,23.824676513671875,23.603240966796875,21.97418212890625,20.1668701171875,23.0516357421875
260,2025-04-08 14:43:20-04:00,1.5120741128921509,18.93934631347656,130.16030883789062,36.52449417114258,19.985885620117188,10.08277988433838,-0.0013350712833926,6.478742599487305,63.03691482543945,63.0419807434082,63.03521728515625,49.99402618408203,17.915285110473633,17.87236785888672,17.904556274414062,2.1960837841033936,4.054704189300537,43.75786590576172,1.7609878778457642,22.62191772460937,30.792999267578125,29.767608642578125,23.64730834960937,10.87799072265625,22.25341796875,121.42791748046876,121.04339599609376,19.6258544921875,19.561767578125,22.782135009765625,22.333526611328125,21.2921142578125,21.26007080078125,21.500396728515625,21.244049072265625,29.767608642578125,29.767608642578125,130.15345764160156,23.85214233398437,23.629852294921875,21.97418212890625,20.19662475585937,23.0516357421875
261,2025-04-08 14:43:30-04:00,1.4810792207717896,18.669574737548828,130.0828399658203,36.03014755249024,19.997329711914062,10.08277988433838,-0.0013350712833926,6.4470319747924805,63.00816345214844,63.018672943115234,63.01435852050781,49.99397659301758,17.836605072021484,17.87236785888672,17.84375762939453,2.217779874801636,4.054704189300537,43.74713897705078,1.7609878778457642,22.637939453125,30.504608154296875,29.79965209960937,23.64730834960937,10.87799072265625,22.25341796875,121.41189575195312,121.02737426757812,19.641876220703125,19.577789306640625,22.782135009765625,22.34954833984375,21.308135986328125,21.276092529296875,21.51641845703125,21.244049072265625,29.79965209960937,29.79965209960937,130.16485595703125,23.879608154296875,23.6558837890625,22.000518798828125,20.19662475585937,23.07940673828125
262,2025-04-08 14:43:40-04:00,1.4536607265472412,18.55780601501465,129.97805786132812,36.24003982543945,19.997329711914062,10.08277988433838,-0.0013350712833926,6.404830932617188,63.01736068725586,63.02334213256836,63.02448654174805,49.993927001953125,17.7221622467041,17.87236785888672,17.697128295898438,2.202282667160034,4.054704189300537,43.72210311889648,1.7502589225769043,22.653961181640625,30.712890625,29.79965209960937,23.64730834960937,10.87799072265625,22.269439697265625,121.42791748046876,120.97930908203124,19.65789794921875,19.59381103515625,22.782135009765625,22.333526611328125,21.2921142578125,21.276092529296875,21.51641845703125,21.244049072265625,29.79965209960937,29.79965209960937,130.07373046875,23.879608154296875,23.68222045898437,22.000518798828125,20.19662475585937,23.07940673828125
263,2025-04-08 14:43:50-04:00,1.426242113113403,18.37206649780273,129.8960723876953,37.36199951171875,19.997329711914062,10.08277988433838,-0.0013350712833926,6.460622787475586,63.04874420166016,63.040809631347656,63.04301071166992,49.99387741088867,17.49685287475586,17.87236785888672,17.478971481323242,2.216230154037476,4.054704189300537,43.75071334838867,1.7609878778457642,22.66998291015625,30.74493408203125,29.79965209960937,23.663330078125,10.87799072265625,22.269439697265625,121.36383056640624,120.96328735351562,19.641876220703125,19.577789306640625,22.79815673828125,22.34954833984375,21.308135986328125,21.276092529296875,21.500396728515625,21.244049072265625,29.79965209960937,29.79965209960937,129.9598388671875,23.90707397460937,23.68222045898437,22.027099609375,20.19662475585937,23.10687255859375
264,2025-04-08 14:44:00-04:00,1.5979061126708984,19.49664688110352,129.60452270507812,36.52666473388672,19.997329711914062,10.08277988433838,-0.0013350712833926,6.391956329345703,63.04874420166016,63.040809631347656,63.04109954833984,49.99382781982422,17.07842254638672,17.87236785888672,17.146373748779297,2.216230154037476,4.054704189300537,43.77217483520508,1.7717169523239136,22.686004638671875,30.632781982421875,29.79965209960937,23.679351806640625,10.87799072265625,22.269439697265625,121.2677001953125,120.83511352539062,19.65789794921875,19.577789306640625,22.814178466796875,22.36557006835937,21.308135986328125,21.276092529296875,21.51641845703125,21.276092529296875,29.79965209960937,29.79965209960937,129.89151000976562,23.90707397460937,23.708251953125,22.027099609375,20.227813720703125,23.10687255859375
265,2025-04-08 14:44:10-04:00,1.6205562353134155,20.1778507232666,129.43748474121094,37.06194686889648,19.985885620117188,10.070382118225098,-0.0013350712833926,6.473258018493652,63.06661224365234,63.062442779541016,63.06623077392578,50.37163925170898,16.888877868652344,17.87236785888672,16.913911819458008,2.216230154037476,4.054704189300537,43.77217483520508,1.7717169523239136,22.686004638671875,30.5206298828125,29.78363037109375,23.69537353515625,10.87799072265625,22.269439697265625,121.04339599609376,120.57876586914062,19.65789794921875,19.609832763671875,22.8302001953125,22.381591796875,21.34017944335937,21.308135986328125,21.532440185546875,21.308135986328125,29.78363037109375,29.78363037109375,129.5726318359375,23.934539794921875,23.73455810546875,22.053436279296875,20.227813720703125,23.13519287109375
266,2025-04-08 14:44:20-04:00,1.633669376373291,20.6815242767334,129.38433837890625,38.2256088256836,19.985885620117188,10.070382118225098,-0.0013350712833926,6.473258018493652,63.06661224365234,63.062442779541016,63.066871643066406,64.96083068847656,17.93316650390625,24.979999542236328,17.93316650390625,2.2053821086883545,4.054704189300537,43.71137619018555,1.7717169523239136,22.7020263671875,30.42449951171875,29.79965209960937,23.663330078125,10.87799072265625,22.28546142578125,120.59478759765624,119.96994018554688,19.68994140625,19.641876220703125,22.86224365234375,22.397613525390625,21.372222900390625,21.34017944335937,21.5484619140625,21.26007080078125,29.79965209960937,29.79965209960937,129.43594360351562,23.934539794921875,23.73455810546875,22.053436279296875,20.227813720703125,23.13519287109375
267,2025-04-08 14:44:30-04:00,1.6014825105667114,17.774639129638672,128.62982177734375,40.78313827514648,19.985885620117188,10.035096168518066,-0.0013350712833926,6.488279342651367,63.06661224365234,63.062442779541016,63.06751251220703,77.85176086425781,17.94389533996582,24.979999542236328,17.951047897338867,2.192984342575073,4.054704189300537,43.743560791015625,1.7717169523239136,22.718048095703125,30.69686889648437,29.84771728515625,23.64730834960937,10.87799072265625,22.28546142578125,120.29037475585938,119.69757080078124,19.65789794921875,19.59381103515625,22.814178466796875,22.36557006835937,21.32415771484375,21.308135986328125,21.532440185546875,21.26007080078125,29.84771728515625,29.84771728515625,129.3790283203125,23.96200561523437,23.76031494140625,22.080047607421875,20.25927734375,23.13519287109375
268,2025-04-08 14:44:40-04:00,1.6253247261047363,19.05122947692871,127.8921356201172,38.75457000732422,19.985885620117188,10.08277988433838,-0.0013350712833926,6.513313293457031,63.10076522827149,63.094635009765625,63.09413909912109,90.41085052490234,18.07085418701172,24.979999542236328,18.083372116088867,2.210031270980835,4.054704189300537,43.743560791015625,1.7574115991592407,22.718048095703125,30.68084716796875,29.8797607421875,23.69537353515625,10.861968994140623,22.28546142578125,120.93124389648438,120.4345703125,19.67391967773437,19.609832763671875,22.79815673828125,22.34954833984375,21.308135986328125,21.276092529296875,21.532440185546875,21.276092529296875,29.8797607421875,29.8797607421875,128.4567413330078,23.96200561523437,23.78692626953125,22.106353759765625,20.25927734375,23.164093017578125
269,2025-04-08 14:44:50-04:00,1.6014825105667114,18.93364906311035,127.71913146972656,38.447750091552734,19.985885620117188,10.06179904937744,-0.0013350712833926,6.487325668334961,63.06640625,63.07443237304688,63.06742858886719,100.0,18.11198234558105,24.979999542236328,18.16920280456543,2.210031270980835,4.054704189300537,43.75429153442383,1.7574115991592407,22.718048095703125,30.69686889648437,29.8797607421875,23.69537353515625,10.861968994140623,22.301483154296875,121.34780883789062,120.86715698242188,19.65789794921875,19.59381103515625,22.8302001953125,22.381591796875,21.32415771484375,21.308135986328125,21.5484619140625,21.276092529296875,29.8797607421875,29.8797607421875,127.84204864501952,23.99005126953125,23.78692626953125,22.106353759765625,20.25927734375,23.164093017578125
270,2025-04-08 14:45:00-04:00,1.5836007595062256,18.75141716003418,127.700927734375,38.22600173950195,19.985885620117188,10.081826210021973,-0.0013350712833926,6.515697479248047,63.0221061706543,63.03105163574219,63.02790832519531,100.0,18.212120056152344,24.979999542236328,18.21927261352539,2.220879316329956,4.054704189300537,43.75429153442383,1.7788695096969604,22.73406982421875,30.728912353515625,29.91180419921875,23.711395263671875,10.87799072265625,22.301483154296875,121.50802612304688,121.04339599609376,19.67391967773437,19.609832763671875,22.846221923828125,22.381591796875,21.34017944335937,21.308135986328125,21.5484619140625,21.308135986328125,29.91180419921875,29.91180419921875,127.70548248291016,23.99005126953125,23.81268310546875,22.106353759765625,20.291046142578125,23.190704345703125
271,2025-04-08 14:45:10-04:00,1.6134034395217896,19.4758243560791,127.7327880859375,38.50376510620117,19.985885620117188,10.062752723693848,-0.0013350712833926,6.469443321228027,63.03957748413086,63.04637145996094,63.041114807128906,100.0,18.301528930664062,24.979999542236328,18.337291717529297,2.200732946395874,4.054704189300537,43.78290557861328,1.7788695096969604,22.75009155273437,30.664825439453125,29.91180419921875,23.743438720703125,10.861968994140623,22.301483154296875,121.57211303710938,121.12350463867188,19.705963134765625,19.641876220703125,22.846221923828125,22.397613525390625,21.356201171875,21.32415771484375,21.58050537109375,21.308135986328125,29.91180419921875,29.91180419921875,127.70548248291016,24.01751708984375,23.81268310546875,22.132965087890625,20.291046142578125,23.190704345703125
272,2025-04-08 14:45:20-04:00,1.6205562353134155,19.196163177490234,127.83748626708984,38.111854553222656,19.99828338623047,10.083733558654783,-0.0013350712833926,6.483987808227539,63.05303192138672,63.06180953979492,63.06429290771485,100.0,18.455310821533203,24.979999542236328,18.455310821533203,2.211580991744995,4.054704189300537,43.75071334838867,1.7538352012634275,22.75009155273437,30.664825439453125,29.91180419921875,23.711395263671875,10.861968994140623,22.301483154296875,121.6522216796875,121.12350463867188,19.67391967773437,19.6258544921875,22.87826538085937,22.41363525390625,21.356201171875,21.34017944335937,21.564483642578125,21.308135986328125,29.91180419921875,29.91180419921875,127.72823333740234,24.04498291015625,23.8389892578125,22.132965087890625,20.291046142578125,23.190704345703125
273,2025-04-08 14:45:30-04:00,1.5836007595062256,18.91930389404297,127.94220733642578,38.78104782104492,19.986839294433597,10.073243141174316,-0.0013350712833926,6.483987808227539,63.07527542114258,63.07132339477539,63.067039489746094,100.0,18.574520111083984,24.979999542236328,18.576904296875,2.211580991744995,4.054704189300537,43.75071334838867,1.7538352012634275,22.76611328125,30.792999267578125,29.92782592773437,23.75946044921875,10.861968994140623,22.3175048828125,121.71630859375,121.20361328125,19.72198486328125,19.641876220703125,22.846221923828125,22.397613525390625,21.34017944335937,21.32415771484375,21.58050537109375,21.308135986328125,29.92782592773437,29.92782592773437,127.84204864501952,24.04498291015625,23.8389892578125,22.132965087890625,20.291046142578125,23.21929931640625
274,2025-04-08 14:45:40-04:00,1.5955219268798828,18.571983337402344,128.08335876464844,38.12590789794922,19.986839294433597,10.088501930236816,-0.0013350712833926,6.483987808227539,63.04558944702149,63.0442008972168,63.04779815673828,100.0,18.718172073364254,24.979999542236328,18.759300231933597,2.211580991744995,4.054704189300537,43.77217483520508,1.7538352012634275,22.76611328125,30.5206298828125,29.94384765625,23.7274169921875,10.861968994140623,22.3175048828125,121.87652587890624,121.41189575195312,19.67391967773437,19.6258544921875,22.87826538085937,22.429656982421875,21.372222900390625,21.34017944335937,21.58050537109375,21.2921142578125,29.94384765625,29.94384765625,127.95584869384766,24.07275390625,23.86532592773437,22.1593017578125,20.291046142578125,23.21929931640625
275,2025-04-08 14:45:50-04:00,1.5549901723861694,18.822002410888672,128.22451782226562,38.62897872924805,19.986839294433597,10.078011512756348,-0.0013350712833926,6.483987808227539,63.05671310424805,63.04736328125,63.03969192504883,100.0,19.023950576782227,24.979999542236328,19.07044219970703,2.211580991744995,4.054704189300537,43.72210311889648,1.7645641565322876,22.782135009765625,31.017303466796875,29.991912841796875,23.743438720703125,10.861968994140623,22.3175048828125,122.0367431640625,121.50802612304688,19.641876220703125,19.59381103515625,22.86224365234375,22.41363525390625,21.34017944335937,21.32415771484375,21.564483642578125,21.32415771484375,29.991912841796875,29.991912841796875,128.10385131835938,24.07275390625,23.86532592773437,22.18588256835937,20.322235107421875,23.246490478515625
276,2025-04-08 14:46:00-04:00,1.5764480829238892,18.57895851135254,128.54327392578125,39.15370941162109,19.986839294433597,10.056077003479004,-0.0013350712833926,6.473734855651856,63.02510833740234,63.02246856689453,63.03488159179688,100.0,19.49959945678711,24.979999542236328,19.542516708374023,2.200732946395874,4.054704189300537,43.73283386230469,1.7538352012634275,22.79815673828125,31.0333251953125,30.0079345703125,23.75946044921875,10.861968994140623,22.333526611328125,122.22900390625,121.76437377929688,19.68994140625,19.641876220703125,22.87826538085937,22.41363525390625,21.356201171875,21.34017944335937,21.58050537109375,21.32415771484375,30.0079345703125,30.0079345703125,128.2518310546875,24.100494384765625,23.891357421875,22.18588256835937,20.322235107421875,23.246490478515625
277,2025-04-08 14:46:10-04:00,1.577640175819397,18.786212921142575,128.90533447265625,39.32625198364258,20.002098083496094,10.09231662750244,-0.0013350712833926,6.473734855651856,63.03897476196289,63.04707336425781,63.03333282470703,100.0,19.943063735961918,24.979999542236328,19.943063735961918,2.200732946395874,4.054704189300537,43.73283386230469,1.7538352012634275,22.79815673828125,30.584716796875,30.023956298828125,23.77548217773437,10.861968994140623,22.333526611328125,122.56546020507812,121.98867797851562,19.68994140625,19.641876220703125,22.894287109375,22.429656982421875,21.38824462890625,21.356201171875,21.59652709960937,21.356201171875,30.023956298828125,30.023956298828125,128.57057189941406,24.12823486328125,23.891357421875,22.18588256835937,20.322235107421875,23.246490478515625
278,2025-04-08 14:46:20-04:00,1.606250882148743,18.864133834838867,129.2879180908203,39.348609924316406,19.991607666015625,10.09231662750244,-0.0013350712833926,6.473734855651856,63.03865432739258,63.03166198730469,63.04076385498047,100.0,20.18983268737793,24.979999542236328,20.18983268737793,2.2131307125091557,4.054704189300537,43.75786590576172,1.7860221862792969,22.814178466796875,30.61676025390625,30.072021484375,23.79150390625,10.861968994140623,22.333526611328125,123.01406860351562,122.27706909179688,19.738006591796875,19.68994140625,22.910308837890625,22.4456787109375,21.404266357421875,21.38824462890625,21.628570556640625,21.32415771484375,30.072021484375,30.072021484375,128.94631958007812,24.12823486328125,23.91766357421875,22.18588256835937,20.322235107421875,23.27593994140625
279,2025-04-08 14:46:30-04:00,1.580024480819702,18.604707717895508,129.5589599609375,38.776554107666016,19.991607666015625,10.063706398010254,-0.0013350712833926,6.442740440368652,63.02473831176758,63.02163696289063,63.0170783996582,100.0,20.238113403320312,24.979999542236328,20.24347877502441,2.2131307125091557,4.054704189300537,43.72210311889648,1.768140435218811,22.814178466796875,31.00128173828125,30.088043212890625,23.807525634765625,10.861968994140623,22.34954833984375,123.4466552734375,122.77374267578124,19.68994140625,19.6258544921875,22.894287109375,22.4456787109375,21.372222900390625,21.356201171875,21.59652709960937,21.32415771484375,30.088043212890625,30.088043212890625,129.33346557617188,24.155426025390625,23.94369506835937,22.211944580078125,20.322235107421875,23.27593994140625
280,2025-04-08 14:46:40-04:00,1.5359163284301758,18.095251083374023,129.70242309570312,39.152591705322266,19.991607666015625,10.063706398010254,-0.0013350712833926,6.442740440368652,63.039180755615234,63.03770065307617,63.04153060913086,100.0,20.18148803710937,24.979999542236328,20.17910385131836,2.2131307125091557,4.054704189300537,43.72210311889648,1.7502589225769043,22.8302001953125,31.2255859375,30.10406494140625,23.807525634765625,10.861968994140623,22.34954833984375,123.67095947265624,123.11019897460938,19.67391967773437,19.609832763671875,22.92633056640625,22.461700439453125,21.38824462890625,21.356201171875,21.59652709960937,21.34017944335937,30.10406494140625,30.10406494140625,129.5726318359375,24.155426025390625,23.94369506835937,22.211944580078125,20.322235107421875,23.303985595703125
281,2025-04-08 14:46:50-04:00,2.431191682815552,17.722572326660156,129.66827392578125,30.174901962280277,19.991607666015625,10.088501930236816,-0.0013350712833926,6.442740440368652,63.012939453125,63.00920867919922,63.02171325683594,92.44982147216795,26.437685012817383,24.979999542236328,26.68803024291992,2.2131307125091557,4.054704189300537,43.72210311889648,1.7609878778457642,22.846221923828125,30.87310791015625,30.120086669921875,23.839569091796875,10.861968994140623,22.34954833984375,123.78311157226562,123.3184814453125,19.68994140625,19.6258544921875,22.910308837890625,22.461700439453125,21.372222900390625,21.356201171875,21.612548828125,21.38824462890625,30.120086669921875,30.120086669921875,129.70925903320312,24.18316650390625,23.969757080078125,22.23883056640625,20.322235107421875,23.303985595703125
282,2025-04-08 14:47:00-04:00,1.8232152462005613,30.08210563659668,141.86508178710938,32.264739990234375,19.991607666015625,10.088501930236816,-0.0013350712833926,6.442740440368652,63.05794143676758,63.0500602722168,63.05427169799805,87.092529296875,27.657215118408203,24.979999542236328,27.75019836425781,2.2131307125091557,4.054704189300537,43.72210311889648,1.7466826438903809,22.846221923828125,30.96923828125,30.472564697265625,23.8555908203125,10.861968994140623,22.34954833984375,123.76708984375,123.30245971679688,19.7540283203125,19.68994140625,22.974395751953125,22.509765625,21.45233154296875,21.4202880859375,21.660614013671875,21.356201171875,30.472564697265625,30.472564697265625,129.66372680664062,24.18316650390625,23.996063232421875,22.23883056640625,20.322235107421875,23.303985595703125
283,2025-04-08 14:47:10-04:00,1.7934123277664185,27.743867874145508,145.95765686035156,30.53111457824707,19.991607666015625,10.088501930236816,-0.0013350712833926,6.442740440368652,63.05794143676758,63.05168151855469,63.05344772338867,82.0180892944336,27.70728302001953,24.979999542236328,27.68582534790039,2.2131307125091557,4.054704189300537,43.75429153442383,1.7609878778457642,22.846221923828125,31.25762939453125,30.56869506835937,23.8555908203125,10.861968994140623,22.34954833984375,128.39736938476562,128.14102172851562,19.68994140625,19.6258544921875,22.9583740234375,22.509765625,21.404266357421875,21.372222900390625,21.628570556640625,21.484375,30.56869506835937,30.56869506835937,143.0169219970703,24.20492553710937,23.996063232421875,22.23883056640625,20.3516845703125,23.33087158203125
284,2025-04-08 14:47:20-04:00,1.812485933303833,24.8332633972168,146.64688110351562,33.82451629638672,19.991607666015625,10.075150489807127,-0.0013350712833926,6.461576461791992,63.1001091003418,63.09897994995117,63.0948600769043,77.08963012695312,27.73410415649414,24.979999542236328,27.80026626586914,2.2131307125091557,4.054704189300537,43.765018463134766,1.7609878778457642,22.86224365234375,31.51397705078125,30.55267333984375,23.999786376953125,10.861968994140623,22.36557006835937,130.3680419921875,130.09567260742188,19.78607177734375,19.738006591796875,23.0865478515625,22.62191772460937,21.51641845703125,21.51641845703125,21.756744384765625,21.51641845703125,30.55267333984375,30.55267333984375,146.09503173828125,24.231231689453125,23.996063232421875,22.26513671875,20.3516845703125,23.33087158203125
285,2025-04-08 14:47:30-04:00,1.8017570972442627,23.481176376342773,146.85301208496094,35.11212921142578,19.974441528320312,10.075150489807127,-0.0013350712833926,6.398870944976807,63.06386947631836,63.05556488037109,63.06361389160156,71.99860382080078,27.76807975769043,24.979999542236328,27.84318733215332,2.2131307125091557,4.054704189300537,43.765018463134766,1.7609878778457642,22.87826538085937,31.5460205078125,30.584716796875,24.063873291015625,10.861968994140623,22.36557006835937,130.303955078125,129.91943359375,19.834136962890625,19.7540283203125,23.13461303710937,22.66998291015625,21.5484619140625,21.532440185546875,21.788787841796875,21.5484619140625,30.584716796875,30.584716796875,146.7018280029297,24.231231689453125,24.02182006835937,22.26513671875,20.3516845703125,23.3594970703125
286,2025-04-08 14:47:40-04:00,1.7802990674972534,22.844491958618164,146.9663848876953,35.63359832763672,19.997329711914062,10.051308631896973,-0.0013350712833926,6.487564086914063,63.05214691162109,63.05556488037109,63.04871368408203,66.87017822265625,27.83245849609375,24.979999542236328,27.83245849609375,2.1960837841033936,4.054704189300537,43.765018463134766,1.7609878778457642,22.894287109375,31.690216064453125,30.600738525390625,24.095916748046875,10.861968994140623,22.36557006835937,130.38406372070312,129.91943359375,19.85015869140625,19.78607177734375,23.18267822265625,22.7020263671875,21.59652709960937,21.58050537109375,21.8048095703125,21.46835327148437,30.600738525390625,30.600738525390625,146.8621826171875,24.258697509765625,24.02182006835937,22.291748046875,20.3516845703125,23.3594970703125
287,2025-04-08 14:47:50-04:00,1.8089096546173096,23.22222137451172,147.00418090820312,34.88859939575195,19.997329711914062,10.078011512756348,-0.0013350712833926,6.508068084716797,63.042964935302734,63.04853439331055,63.03953552246094,62.086387634277344,27.60356903076172,24.979999542236328,27.57853507995605,2.2146804332733154,4.054704189300537,43.73640823364258,1.7824459075927734,22.910308837890625,31.529998779296875,30.632781982421875,24.063873291015625,10.861968994140623,22.381591796875,130.54428100585938,130.03158569335938,19.770050048828125,19.68994140625,23.13461303710937,22.66998291015625,21.532440185546875,21.51641845703125,21.74072265625,21.51641845703125,30.632781982421875,30.632781982421875,146.97669982910156,24.258697509765625,24.04843139648437,22.291748046875,20.383453369140625,23.38754272460937
288,2025-04-08 14:48:00-04:00,1.7946044206619265,24.3127498626709,147.06829833984375,33.67242813110352,19.997329711914062,10.078011512756348,-0.0013350712833926,6.492809295654297,63.06818389892578,63.068145751953125,63.062931060791016,57.95478057861328,27.270973205566406,24.979999542236328,27.21732711791992,2.2146804332733154,4.054704189300537,43.73640823364258,1.7466826438903809,22.92633056640625,31.241607666015625,30.632781982421875,24.095916748046875,10.861968994140623,22.381591796875,130.60836791992188,130.1116943359375,19.80209350585937,19.738006591796875,23.166656494140625,22.7020263671875,21.58050537109375,21.5484619140625,21.788787841796875,21.58050537109375,30.632781982421875,30.632781982421875,147.01104736328125,24.2867431640625,24.04843139648437,22.291748046875,20.383453369140625,23.38754272460937
289,2025-04-08 14:48:10-04:00,1.805333375930786,24.13586807250977,147.16448974609375,33.67291641235352,19.985885620117188,10.088501930236816,-0.0013350712833926,6.457045555114746,63.057090759277344,63.05560302734375,63.05240631103516,54.667510986328125,26.81677627563477,24.979999542236328,26.802471160888672,2.2146804332733154,4.054704189300537,43.7042236328125,1.7466826438903809,22.942352294921875,31.529998779296875,30.632781982421875,24.127960205078125,10.861968994140623,22.381591796875,130.46417236328125,129.96749877929688,19.866180419921875,19.818115234375,23.2147216796875,22.75009155273437,21.64459228515625,21.612548828125,21.85287475585937,21.564483642578125,30.632781982421875,30.632781982421875,147.07977294921875,24.2867431640625,24.074462890625,22.317779541015625,20.383453369140625,23.38754272460937
290,2025-04-08 14:48:20-04:00,1.795796513557434,24.15020179748535,147.32595825195312,33.18796920776367,19.996376037597656,10.073243141174316,-0.0013350712833926,6.439402580261231,63.0676155090332,63.06747055053711,63.05896759033203,52.26110458374024,26.349470138549805,24.979999542236328,26.305362701416016,2.2146804332733154,4.054704189300537,43.74713897705078,1.7466826438903809,22.974395751953125,31.57806396484375,30.6488037109375,24.14398193359375,10.861968994140623,22.381591796875,130.09567260742188,129.4708251953125,19.85015869140625,19.78607177734375,23.2147216796875,22.73406982421875,21.612548828125,21.59652709960937,21.83685302734375,21.59652709960937,30.6488037109375,30.6488037109375,147.17135620117188,24.3150634765625,24.074462890625,22.344390869140625,20.383453369140625,23.4144287109375
291,2025-04-08 14:48:30-04:00,1.782683253288269,24.06990623474121,147.60888671875,33.10908889770508,19.98397827148437,10.073243141174316,-0.0013350712833926,6.469682693481445,63.034629821777344,63.027130126953125,63.03314971923828,50.63508987426758,25.94057846069336,24.979999542236328,25.922697067260746,2.200732946395874,4.054704189300537,43.74713897705078,1.7645641565322876,23.00643920898437,31.64215087890625,30.61676025390625,24.16000366210937,10.861968994140623,22.397613525390625,129.71115112304688,129.00619506835938,19.898223876953125,19.85015869140625,23.230743408203125,22.76611328125,21.64459228515625,21.64459228515625,21.868896484375,21.59652709960937,30.61676025390625,30.61676025390625,147.3431396484375,24.3150634765625,24.1002197265625,22.344390869140625,20.383453369140625,23.4144287109375
292,2025-04-08 14:48:40-04:00,1.7683780193328855,24.4256591796875,148.0945587158203,32.50254440307617,19.997329711914062,10.073243141174316,-0.0013350712833926,6.485179901123047,63.02409362792969,63.027130126953125,63.024940490722656,49.53361129760742,25.675926208496094,24.979999542236328,25.532873153686523,2.200732946395874,4.054704189300537,43.74713897705078,1.7502589225769043,23.0224609375,31.690216064453125,30.61676025390625,24.14398193359375,10.861968994140623,22.397613525390625,129.278564453125,128.39736938476562,19.898223876953125,19.834136962890625,23.230743408203125,22.76611328125,21.660614013671875,21.628570556640625,21.868896484375,21.612548828125,30.61676025390625,30.61676025390625,147.64096069335938,24.343963623046875,24.12680053710937,22.344390869140625,20.41693115234375,23.4144287109375
293,2025-04-08 14:48:50-04:00,1.7683780193328855,24.96172142028809,148.43824768066406,31.510618209838867,19.997329711914062,10.073243141174316,-0.0013350712833926,6.455377578735352,63.078739166259766,63.07554244995117,63.07252502441406,49.296295166015625,25.236040115356445,24.979999542236328,25.103715896606445,2.211580991744995,4.054704189300537,43.718528747558594,1.7502589225769043,23.038482666015625,31.51397705078125,30.632781982421875,24.192047119140625,10.861968994140623,22.397613525390625,128.97415161132812,127.88467407226562,19.91424560546875,19.866180419921875,23.230743408203125,22.782135009765625,21.660614013671875,21.64459228515625,21.884918212890625,21.660614013671875,30.632781982421875,30.632781982421875,148.14495849609375,24.343963623046875,24.12680053710937,22.3707275390625,20.41693115234375,23.443328857421875
294,2025-04-08 14:49:00-04:00,1.7755306959152222,25.04519271850586,148.7315673828125,32.15066146850586,19.96776580810547,10.05703067779541,-0.0013350712833926,6.471113204956055,63.078739166259766,63.08639144897461,63.08883285522461,49.33467864990234,25.02503776550293,24.979999542236328,24.98211669921875,2.191434621810913,4.054704189300537,43.73283386230469,1.7717169523239136,23.05450439453125,31.32171630859375,30.600738525390625,24.16000366210937,10.861968994140623,22.397613525390625,128.60565185546875,127.227783203125,19.962310791015625,19.91424560546875,23.294830322265625,22.8302001953125,21.72470092773437,21.70867919921875,21.9329833984375,21.628570556640625,30.600738525390625,30.600738525390625,148.47720336914062,24.372589111328125,24.152557373046875,22.3707275390625,20.41693115234375,23.443328857421875
295,2025-04-08 14:49:10-04:00,1.760033369064331,26.50259017944336,149.0294952392578,31.81911849975586,19.96776580810547,10.090409278869627,-0.0013350712833926,6.491617202758789,63.10137939453125,63.110496520996094,63.10005187988281,49.78533554077149,24.760385513305664,24.979999542236328,24.94635391235352,2.2131307125091557,4.054704189300537,43.797210693359375,1.7609878778457642,23.0865478515625,31.562042236328125,30.61676025390625,24.16000366210937,10.845947265625,22.41363525390625,128.253173828125,127.099609375,19.9462890625,19.8822021484375,23.24676513671875,22.782135009765625,21.6766357421875,21.660614013671875,21.90093994140625,21.58050537109375,30.61676025390625,30.61676025390625,148.76364135742188,24.372589111328125,24.179168701171875,22.397613525390625,20.446685791015625,23.443328857421875
296,2025-04-08 14:49:20-04:00,1.7838753461837769,24.950986862182617,149.30911254882812,32.96830368041992,19.98111724853516,10.090409278869627,-0.0013350712833926,6.509021759033203,63.074195861816406,63.080108642578125,63.08208084106445,49.50576400756836,25.08941078186035,24.979999542236328,25.01430892944336,2.2131307125091557,4.054704189300537,43.76144409179688,1.7609878778457642,23.102569580078125,31.626129150390625,30.6488037109375,24.192047119140625,10.845947265625,22.41363525390625,128.09295654296875,127.14767456054688,19.8822021484375,19.80209350585937,23.24676513671875,22.782135009765625,21.660614013671875,21.64459228515625,21.85287475585937,21.660614013671875,30.6488037109375,30.6488037109375,149.06158447265625,24.400604248046875,24.2052001953125,22.397613525390625,20.446685791015625,23.47079467773437
297,2025-04-08 14:49:30-04:00,1.7648017406463623,24.878808975219727,149.6116485595703,31.62903594970703,19.99351501464844,10.075150489807127,-0.0013350712833926,6.475642204284668,63.03450012207031,63.045692443847656,63.04312515258789,49.47132110595703,25.082258224487305,24.979999542236328,25.02503776550293,2.2131307125091557,4.054704189300537,43.76144409179688,1.7609878778457642,23.11859130859375,31.70623779296875,30.664825439453125,24.192047119140625,10.845947265625,22.41363525390625,127.85263061523438,126.98745727539062,19.962310791015625,19.91424560546875,23.294830322265625,22.814178466796875,21.70867919921875,21.70867919921875,21.9329833984375,21.6766357421875,30.664825439453125,30.664825439453125,149.33660888671875,24.400604248046875,24.2052001953125,22.42391967773437,20.446685791015625,23.47079467773437
298,2025-04-08 14:49:40-04:00,1.7946044206619265,24.3212890625,149.84088134765625,33.16576385498047,19.99351501464844,10.075150489807127,-0.0013350712833926,6.451561450958252,63.03450012207031,63.030494689941406,63.04444885253906,49.33089447021485,25.064376831054688,24.979999542236328,25.00358009338379,2.2131307125091557,4.054704189300537,43.72210311889648,1.7609878778457642,23.13461303710937,31.658172607421875,30.68084716796875,24.224090576171875,10.845947265625,22.41363525390625,127.996826171875,127.30789184570312,20.0103759765625,19.9462890625,23.27880859375,22.8302001953125,21.72470092773437,21.70867919921875,21.96502685546875,21.692657470703125,30.68084716796875,30.68084716796875,149.6345977783203,24.42807006835937,24.23095703125,22.449981689453125,20.4781494140625,23.47079467773437
299,2025-04-08 14:49:50-04:00,1.7755306959152222,26.093975067138672,150.12974548339844,32.258323669433594,19.99351501464844,10.06466007232666,-0.0013350712833926,6.491140365600586,63.06629180908203,63.08256530761719,63.07079315185547,49.37318420410156,24.95708274841309,24.979999542236328,24.942777633666992,2.199183225631714,4.054704189300537,43.72210311889648,1.7395298480987549,23.150634765625,31.59408569335937,30.712890625,24.2401123046875,10.845947265625,22.41363525390625,128.04489135742188,127.38800048828124,19.994354248046875,19.93026733398437,23.31085205078125,22.846221923828125,21.72470092773437,21.72470092773437,21.949005126953125,21.70867919921875,30.712890625,30.712890625,149.8638153076172,24.42807006835937,24.23095703125,22.449981689453125,20.4781494140625,23.4993896484375
300,2025-04-08 14:50:00-04:00,1.773146390914917,24.334562301635746,150.402587890625,33.877296447753906,19.979209899902344,10.06466007232666,-0.0013350712833926,6.491140365600586,63.04465866088867,63.04656982421875,63.03398513793945,49.19829177856445,25.125173568725582,24.979999542236328,25.05722427368164,2.199183225631714,4.054704189300537,43.73998641967773,1.775293231010437,23.166656494140625,31.51397705078125,30.712890625,24.224090576171875,10.845947265625,22.429656982421875,128.125,127.484130859375,20.0103759765625,19.962310791015625,23.326873779296875,22.86224365234375,21.756744384765625,21.74072265625,21.98104858398437,21.6766357421875,30.712890625,30.712890625,150.16184997558594,24.45526123046875,24.257568359375,22.449981689453125,20.4781494140625,23.4993896484375
301,2025-04-08 14:50:10-04:00,1.788643717765808,24.06962776184082,150.68231201171875,33.244930267333984,19.997329711914062,10.06466007232666,-0.0013350712833926,6.491140365600586,63.06390380859375,63.0523681640625,63.05664825439453,49.04550552368164,25.13947868347168,24.979999542236328,25.00358009338379,2.199183225631714,4.054704189300537,43.75786590576172,1.7538352012634275,23.18267822265625,31.48193359375,30.728912353515625,24.2401123046875,10.845947265625,22.429656982421875,128.09295654296875,127.45208740234376,19.994354248046875,19.91424560546875,23.31085205078125,22.8302001953125,21.72470092773437,21.70867919921875,21.949005126953125,21.70867919921875,30.728912353515625,30.728912353515625,150.43698120117188,24.45526123046875,24.2833251953125,22.476593017578125,20.508758544921875,23.4993896484375
302,2025-04-08 14:50:20-04:00,1.7695701122283936,23.437162399291992,150.95291137695312,34.729087829589844,19.997329711914062,10.06466007232666,-0.0013350712833926,6.455854415893555,63.0172119140625,63.00978088378906,63.02212905883789,48.78868103027344,25.214582443237305,24.979999542236328,25.114444732666016,2.199183225631714,4.054704189300537,43.72210311889648,1.7538352012634275,23.198699951171875,31.786346435546875,30.74493408203125,24.2401123046875,10.845947265625,22.429656982421875,128.15704345703125,127.43606567382812,20.04241943359375,19.962310791015625,23.326873779296875,22.86224365234375,21.74072265625,21.74072265625,21.98104858398437,21.660614013671875,30.74493408203125,30.74493408203125,150.68922424316406,24.48300170898437,24.309356689453125,22.476593017578125,20.477569580078125,23.4993896484375
303,2025-04-08 14:50:30-04:00,1.7874516248703003,23.740020751953125,151.1570281982422,34.34296798706055,19.997329711914062,10.07705783843994,-0.0013350712833926,6.422712802886963,63.0230827331543,63.02568435668945,63.03253936767578,48.76919937133789,25.10013961791992,24.979999542236328,25.000003814697266,2.199183225631714,4.054704189300537,43.75429153442383,1.7645641565322876,23.2147216796875,31.6741943359375,30.760955810546875,24.256134033203125,10.845947265625,22.429656982421875,128.1890869140625,127.53219604492188,19.9462890625,19.866180419921875,23.31085205078125,22.846221923828125,21.72470092773437,21.692657470703125,21.916961669921875,21.70867919921875,30.760955810546875,30.760955810546875,150.94143676757812,24.51019287109375,24.309356689453125,22.476593017578125,20.50790405273437,23.52743530273437
304,2025-04-08 14:50:40-04:00,1.7755306959152222,22.6825008392334,151.4735107421875,34.93914031982422,19.997329711914062,10.09231662750244,-0.0013350712833926,6.365253448486328,63.04597473144531,63.05213165283203,63.05034637451172,48.680137634277344,25.073318481445312,24.979999542236328,25.146631240844727,2.210031270980835,4.054704189300537,43.73283386230469,1.7645641565322876,23.230743408203125,31.818389892578125,30.760955810546875,24.27215576171875,10.845947265625,22.429656982421875,128.30123901367188,127.69241333007812,19.994354248046875,19.9462890625,23.3428955078125,22.87826538085937,21.756744384765625,21.74072265625,21.98104858398437,21.72470092773437,30.760955810546875,30.760955810546875,151.1822509765625,24.51019287109375,24.335968017578125,22.502899169921875,20.50790405273437,23.52743530273437
305,2025-04-08 14:50:50-04:00,1.7755306959152222,22.906784057617188,151.7212371826172,35.99298477172852,19.97539520263672,10.075150489807127,-0.0013350712833926,6.514743804931641,63.02949905395508,63.03202438354492,63.03076553344727,48.6125373840332,25.04649543762207,24.979999542236328,25.017885208129883,2.210031270980835,4.054704189300537,43.72210311889648,1.7502589225769043,23.24676513671875,31.64215087890625,30.7769775390625,24.28817749023437,10.845947265625,22.4456787109375,128.1890869140625,127.51617431640624,20.026397705078125,19.962310791015625,23.358917236328125,22.87826538085937,21.756744384765625,21.756744384765625,21.9970703125,21.74072265625,30.7769775390625,30.7769775390625,151.51480102539062,24.53793334960937,24.335968017578125,22.502899169921875,20.50790405273437,23.554901123046875
306,2025-04-08 14:51:00-04:00,1.7719542980194092,23.318965911865234,151.9781494140625,34.53518295288086,19.994468688964844,10.075150489807127,-0.0013350712833926,6.478503227233887,63.04245376586914,63.03202438354492,63.03908920288086,48.40188217163086,25.125173568725582,24.979999542236328,25.07868194580078,2.210031270980835,4.054704189300537,43.75429153442383,1.7502589225769043,23.26278686523437,31.626129150390625,30.792999267578125,24.30419921875,10.845947265625,22.4456787109375,128.253173828125,127.6123046875,20.026397705078125,19.97833251953125,23.39096069335937,22.910308837890625,21.788787841796875,21.77276611328125,21.9970703125,21.756744384765625,30.792999267578125,30.792999267578125,151.74417114257812,24.53793334960937,24.3616943359375,22.529205322265625,20.5396728515625,23.554901123046875
307,2025-04-08 14:51:10-04:00,1.7564568519592283,22.88725852966309,152.1938018798828,35.41314697265625,19.994468688964844,10.075150489807127,-0.0013350712833926,6.389333724975586,63.06350326538086,63.06832504272461,63.064544677734375,48.3531379699707,25.10729217529297,24.979999542236328,25.082258224487305,2.210031270980835,4.054704189300537,43.71137619018555,1.7502589225769043,23.27880859375,31.866455078125,30.82504272460937,24.30419921875,10.845947265625,22.4456787109375,128.26919555664062,127.6123046875,20.04241943359375,19.994354248046875,23.406982421875,22.92633056640625,21.820831298828125,21.820831298828125,22.02911376953125,21.77276611328125,30.82504272460937,30.82504272460937,151.9965057373047,24.53793334960937,24.3616943359375,22.529205322265625,20.5396728515625,23.554901123046875
308,2025-04-08 14:51:20-04:00,1.7445358037948608,22.4213924407959,152.40484619140625,35.438255310058594,19.98302459716797,10.075150489807127,-0.0013350712833926,6.502584457397461,63.054317474365234,63.046478271484375,63.05092239379883,48.22180938720703,25.103715896606445,24.979999542236328,25.092987060546875,2.210031270980835,4.054704189300537,43.71137619018555,1.7502589225769043,23.294830322265625,31.51397705078125,30.82504272460937,24.320220947265625,10.845947265625,22.4456787109375,128.28521728515625,127.6763916015625,20.074462890625,20.0103759765625,23.39096069335937,22.910308837890625,21.788787841796875,21.788787841796875,22.045135498046875,21.756744384765625,30.82504272460937,30.82504272460937,152.2259063720703,24.565399169921875,24.387725830078125,22.555816650390625,20.5396728515625,23.582061767578125
309,2025-04-08 14:51:30-04:00,1.7612254619598389,22.267696380615234,152.6526336669922,35.504981994628906,19.98302459716797,10.075150489807127,-0.0013350712833926,6.514029026031494,63.06439971923828,63.07569885253906,63.05845260620117,48.07878112792969,25.143054962158203,24.979999542236328,25.028614044189453,2.210031270980835,4.054704189300537,43.71137619018555,1.7502589225769043,23.294830322265625,31.610107421875,30.841064453125,24.320220947265625,10.845947265625,22.461700439453125,128.253173828125,127.6123046875,20.05844116210937,19.994354248046875,23.406982421875,22.942352294921875,21.820831298828125,21.8048095703125,22.045135498046875,21.788787841796875,30.841064453125,30.841064453125,152.432373046875,24.59286499023437,24.387725830078125,22.555816650390625,20.5396728515625,23.582061767578125
310,2025-04-08 14:51:40-04:00,1.7457278966903689,22.676029205322266,152.86831665039062,35.60488510131836,19.98302459716797,10.075150489807127,-0.0013350712833926,6.3962483406066895,63.04511642456055,63.03725814819336,63.04511642456055,48.19454574584961,25.017885208129883,24.979999542236328,24.98569869995117,2.210031270980835,4.054704189300537,43.72568130493164,1.7645641565322876,23.31085205078125,31.85043334960937,30.841064453125,24.33624267578125,10.845947265625,22.461700439453125,128.36532592773438,127.8045654296875,20.10650634765625,20.026397705078125,23.406982421875,22.92633056640625,21.820831298828125,21.8048095703125,22.0611572265625,21.788787841796875,30.841064453125,30.841064453125,152.68475341796875,24.59286499023437,24.413787841796875,22.555816650390625,20.572296142578125,23.582061767578125
311,2025-04-08 14:51:50-04:00,1.7457278966903689,22.29738426208496,153.1436767578125,35.618438720703125,19.98302459716797,10.08754825592041,-0.0013350712833926,6.503538131713867,63.04459762573242,63.05024719238281,63.04793930053711,48.083377838134766,25.07868194580078,24.979999542236328,24.95708274841309,2.210031270980835,4.054704189300537,43.72568130493164,1.7645641565322876,23.326873779296875,31.83441162109375,30.87310791015625,24.352264404296875,10.845947265625,22.461700439453125,128.28521728515625,127.6763916015625,20.074462890625,20.0103759765625,23.423004150390625,22.9583740234375,21.820831298828125,21.820831298828125,22.045135498046875,21.8048095703125,30.87310791015625,30.87310791015625,152.89126586914062,24.59286499023437,24.413787841796875,22.58187866210937,20.572296142578125,23.6109619140625
312,2025-04-08 14:52:00-04:00,1.7421516180038452,22.16533470153809,153.38694763183594,35.46953582763672,19.98302459716797,10.08754825592041,-0.0013350712833926,6.448939323425293,63.07926177978516,63.07463836669922,63.07075881958008,48.10128784179688,25.019670486450195,24.979999542236328,24.94635391235352,2.210031270980835,4.054704189300537,43.68634033203125,1.775293231010437,23.3428955078125,31.64215087890625,30.87310791015625,24.33624267578125,10.845947265625,22.461700439453125,128.30123901367188,127.66036987304688,20.090484619140625,20.04241943359375,23.455047607421875,22.974395751953125,21.85287475585937,21.85287475585937,22.077178955078125,21.8048095703125,30.87310791015625,30.87310791015625,153.1666259765625,24.620330810546875,24.440093994140625,22.58187866210937,20.572296142578125,23.6109619140625
313,2025-04-08 14:52:10-04:00,1.7218855619430542,22.47759056091309,153.58433532714844,35.340145111083984,19.9725341796875,10.08754825592041,-0.0013350712833926,6.471827507019043,63.04719924926758,63.04887390136719,63.04719924926758,48.03595733642578,25.007156372070312,24.979999542236328,25.082258224487305,2.210031270980835,4.054704189300537,43.73283386230469,1.7574115991592407,23.3428955078125,31.89849853515625,30.9051513671875,24.33624267578125,10.845947265625,22.47772216796875,128.28521728515625,127.66036987304688,20.090484619140625,20.04241943359375,23.423004150390625,22.9583740234375,21.83685302734375,21.820831298828125,22.077178955078125,21.756744384765625,30.9051513671875,30.9051513671875,153.4190673828125,24.620330810546875,24.46612548828125,22.60845947265625,20.572296142578125,23.638153076171875
314,2025-04-08 14:52:20-04:00,1.7349990606307983,22.738204956054688,153.8230438232422,35.674617767333984,19.99542236328125,10.075150489807127,-0.0013350712833926,6.507591247558594,63.05328369140625,63.051361083984375,63.04499435424805,48.082801818847656,24.935625076293945,24.979999542236328,24.95350646972656,2.210031270980835,4.054704189300537,43.75071334838867,1.7574115991592407,23.358917236328125,32.170867919921875,30.9051513671875,24.352264404296875,10.845947265625,22.47772216796875,128.3172607421875,127.69241333007812,20.05844116210937,19.97833251953125,23.406982421875,22.942352294921875,21.8048095703125,21.8048095703125,22.045135498046875,21.8048095703125,30.9051513671875,30.9051513671875,153.6027069091797,24.648101806640625,24.46612548828125,22.60845947265625,20.60174560546875,23.638153076171875
