,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
373,2025-04-08 15:02:10-04:00,1.711156725883484,19.05059814453125,153.34793090820312,40.67986297607422,19.98302459716797,10.078965187072754,-0.0013350712833926,6.470396995544434,63.03649520874024,63.04146194458008,63.032962799072266,48.22090911865234,24.96065902709961,24.979999542236328,24.96065902709961,2.211580991744995,4.044690132141113,43.700645446777344,1.7538352012634275,23.75946044921875,32.50732421875,31.273651123046875,24.67269897460937,10.797882080078123,22.653961181640625,128.23715209960938,127.69241333007812,20.346832275390625,20.29876708984375,23.75946044921875,23.27880859375,22.141265869140625,22.125244140625,22.36557006835937,22.077178955078125,31.273651123046875,31.273651123046875,153.0977783203125,25.49810791015625,25.039491653442383,23.10971069335937,20.85238647460937,24.084197998046875
374,2025-04-08 15:02:20-04:00,1.7266541719436646,20.116622924804688,153.55679321289062,39.838287353515625,19.98302459716797,10.06466007232666,-0.0013350712833926,6.470396995544434,63.02508544921875,63.02817916870117,63.02445602416992,48.30287170410156,24.964235305786133,24.979999542236328,25.01430892944336,2.211580991744995,4.044690132141113,43.650577545166016,1.7538352012634275,23.75946044921875,32.1868896484375,31.273651123046875,24.65667724609375,10.797882080078123,22.66998291015625,128.1890869140625,127.56423950195312,20.330810546875,20.282745361328125,23.743438720703125,23.26278686523437,22.125244140625,22.125244140625,22.34954833984375,22.10922241210937,31.273651123046875,31.273651123046875,153.3731689453125,25.52557373046875,25.039491653442383,23.10971069335937,20.85238647460937,24.084197998046875
375,2025-04-08 15:02:30-04:00,1.7326146364212036,20.35018920898437,153.70367431640625,38.79998397827149,19.98302459716797,10.085640907287598,-0.0013350712833926,6.470396995544434,63.01200866699219,63.0152587890625,63.017208099365234,48.34061813354492,24.978540420532227,24.979999542236328,24.978540420532227,2.211580991744995,4.044690132141113,43.66846084594727,1.7538352012634275,23.77548217773437,32.122802734375,31.273651123046875,24.67269897460937,10.7818603515625,22.66998291015625,128.253173828125,127.72445678710938,20.36285400390625,20.31478881835937,23.77548217773437,23.27880859375,22.141265869140625,22.141265869140625,22.381591796875,22.09320068359375,31.273651123046875,31.273651123046875,153.57972717285156,25.52557373046875,25.039491653442383,23.10971069335937,20.883575439453125,24.084197998046875
376,2025-04-08 15:02:40-04:00,1.7206934690475464,19.739961624145508,153.85516357421875,38.27021026611328,19.99542236328125,10.085640907287598,-0.0013350712833926,6.470396995544434,63.014434814453125,63.0074577331543,63.02085113525391,48.54937362670898,24.89986228942871,24.979999542236328,24.94993019104004,2.211580991744995,4.044690132141113,43.62911987304688,1.7538352012634275,23.77548217773437,32.15484619140625,31.273651123046875,24.67269897460937,10.7818603515625,22.66998291015625,128.26919555664062,127.69241333007812,20.31478881835937,20.29876708984375,23.77548217773437,23.294830322265625,22.15728759765625,22.141265869140625,22.36557006835937,22.0611572265625,31.273651123046875,31.273651123046875,153.71743774414062,25.55303955078125,25.039491653442383,23.135772705078125,20.853515625,24.112518310546875
377,2025-04-08 15:02:50-04:00,1.7099645137786863,20.80780029296875,154.0663299560547,39.44104766845703,20.00591278076172,10.085640907287598,-0.0013350712833926,6.470396995544434,63.028953552246094,63.03989410400391,63.03360366821289,48.46746826171875,25.060800552368164,24.979999542236328,25.028614044189453,2.211580991744995,4.044690132141113,43.62911987304688,1.7538352012634275,23.77548217773437,32.395172119140625,31.305694580078125,24.6246337890625,10.7818603515625,22.66998291015625,128.20510864257812,127.5482177734375,20.31478881835937,20.250701904296875,23.7274169921875,23.24676513671875,22.09320068359375,22.077178955078125,22.333526611328125,22.125244140625,31.305694580078125,31.305694580078125,153.87811279296875,25.580230712890625,25.065216064453125,23.135772705078125,20.883575439453125,24.112518310546875
378,2025-04-08 15:03:00-04:00,1.7016196250915527,19.98204231262207,154.222412109375,39.738407135009766,19.98207092285156,10.04654026031494,-0.0013350712833926,6.470396995544434,63.05084991455078,63.04982376098633,63.04707717895508,48.53446960449219,25.028614044189453,24.979999542236328,25.08941078186035,2.1976335048675537,4.044690132141113,43.69707107543945,1.7538352012634275,23.77548217773437,32.02667236328125,31.273651123046875,24.67269897460937,10.7818603515625,22.66998291015625,128.125,127.5482177734375,20.378875732421875,20.330810546875,23.75946044921875,23.27880859375,22.15728759765625,22.141265869140625,22.397613525390625,22.09320068359375,31.273651123046875,31.273651123046875,154.08468627929688,25.580230712890625,25.065216064453125,23.135772705078125,20.883575439453125,24.112518310546875
379,2025-04-08 15:03:10-04:00,1.7195013761520386,19.91302490234375,154.41525268554688,40.14427947998047,19.98207092285156,10.09231662750244,-0.0013350712833926,6.444408893585205,63.01444625854492,63.01118850708008,63.0211181640625,48.44324493408203,25.03218650817871,24.979999542236328,24.98211669921875,2.2131307125091557,4.044690132141113,43.67561340332031,1.7538352012634275,23.79150390625,32.1868896484375,31.273651123046875,24.688720703125,10.765838623046877,22.66998291015625,128.23715209960938,127.6763916015625,20.346832275390625,20.29876708984375,23.79150390625,23.31085205078125,22.15728759765625,22.15728759765625,22.36557006835937,22.0611572265625,31.273651123046875,31.273651123046875,154.24539184570312,25.607696533203125,25.065216064453125,23.162078857421875,20.883575439453125,24.140838623046875
380,2025-04-08 15:03:20-04:00,1.7195013761520386,19.954317092895508,154.61912536621094,39.43125534057617,19.99828338623047,10.078011512756348,-0.0013350712833926,6.485179901123047,63.0286865234375,63.03349304199219,63.03484344482422,48.22825622558594,25.157360076904297,24.979999542236328,25.18597221374512,2.2131307125091557,4.044690132141113,43.67561340332031,1.7538352012634275,23.79150390625,32.122802734375,31.2896728515625,24.65667724609375,10.7818603515625,22.66998291015625,128.20510864257812,127.56423950195312,20.29876708984375,20.2667236328125,23.75946044921875,23.27880859375,22.125244140625,22.125244140625,22.34954833984375,22.077178955078125,31.2896728515625,31.2896728515625,154.42901611328125,25.607696533203125,25.091552734375,23.162078857421875,20.883575439453125,24.140838623046875
381,2025-04-08 15:03:30-04:00,1.7326146364212036,19.967758178710938,154.83035278320312,38.993953704833984,19.985885620117188,10.078011512756348,-0.0013350712833926,6.469443321228027,63.0398063659668,63.04440307617188,63.05160903930664,48.331668853759766,24.93205070495605,24.979999542236328,24.885557174682617,2.2131307125091557,4.044690132141113,43.67561340332031,1.7538352012634275,23.79150390625,32.266998291015625,31.305694580078125,24.65667724609375,10.765838623046877,22.66998291015625,128.253173828125,127.66036987304688,20.330810546875,20.2667236328125,23.743438720703125,23.26278686523437,22.125244140625,22.10922241210937,22.34954833984375,22.09320068359375,31.305694580078125,31.305694580078125,154.6356658935547,25.63485717773437,25.091552734375,23.162078857421875,20.883575439453125,24.140838623046875
382,2025-04-08 15:03:40-04:00,1.7266541719436646,19.7333984375,155.03057861328125,39.2559928894043,19.985885620117188,10.078011512756348,-0.0013350712833926,6.411983966827393,63.037540435791016,63.05181503295898,63.0318603515625,48.2874755859375,25.007156372070312,24.979999542236328,24.92489624023437,2.2131307125091557,4.044690132141113,43.67561340332031,1.7431061267852783,23.79150390625,32.122802734375,31.2896728515625,24.67269897460937,10.765838623046877,22.66998291015625,128.28521728515625,127.72445678710938,20.346832275390625,20.29876708984375,23.75946044921875,23.27880859375,22.125244140625,22.125244140625,22.36557006835937,22.10922241210937,31.2896728515625,31.2896728515625,154.84228515625,25.63485717773437,25.091552734375,23.162078857421875,20.883575439453125,24.140838623046875
383,2025-04-08 15:03:50-04:00,1.699235439300537,18.859575271606445,155.13465881347656,40.988677978515625,19.997329711914062,10.089455604553224,-0.0013350712833926,6.479219436645508,63.026485443115234,63.02083587646485,63.024322509765625,48.36683654785156,24.97138977050781,24.979999542236328,24.99285125732422,2.2131307125091557,4.044690132141113,43.73640823364258,1.7431061267852783,23.79150390625,32.331085205078125,31.2896728515625,24.67269897460937,10.765838623046877,22.66998291015625,128.22113037109375,127.53219604492188,20.378875732421875,20.330810546875,23.75946044921875,23.27880859375,22.125244140625,22.125244140625,22.381591796875,22.077178955078125,31.2896728515625,31.2896728515625,155.0489501953125,25.63485717773437,25.117584228515625,23.188385009765625,20.883575439453125,24.140838623046875
384,2025-04-08 15:04:00-04:00,1.714733004570007,19.98680305480957,155.0045623779297,40.57915496826172,19.997329711914062,10.065613746643066,-0.0013350712833926,6.496862411499023,63.0212287902832,63.01900863647461,63.02013397216797,48.51512145996094,24.932048797607425,24.979999542236328,24.95350646972656,2.1945340633392334,4.044690132141113,43.60408782958984,1.7609878778457642,23.79150390625,32.138824462890625,31.2896728515625,24.65667724609375,10.765838623046877,22.686004638671875,128.23715209960938,127.69241333007812,20.330810546875,20.2667236328125,23.743438720703125,23.26278686523437,22.10922241210937,22.10922241210937,22.34954833984375,22.045135498046875,31.2896728515625,31.2896728515625,155.16375732421875,25.662322998046875,25.117584228515625,23.188385009765625,20.883575439453125,24.1685791015625
385,2025-04-08 15:04:10-04:00,1.694467067718506,18.57661437988281,154.88363647460938,41.139156341552734,19.997329711914062,10.085640907287598,-0.0013350712833926,6.483034133911133,63.042362213134766,63.03963470458984,63.04799270629883,48.51124954223633,24.967811584472656,24.979999542236328,24.98211669921875,2.219329595565796,4.044690132141113,43.66130828857422,1.7609878778457642,23.79150390625,32.02667236328125,31.2896728515625,24.640655517578125,10.765838623046877,22.686004638671875,128.22113037109375,127.66036987304688,20.282745361328125,20.218658447265625,23.711395263671875,23.24676513671875,22.077178955078125,22.077178955078125,22.3175048828125,22.10922241210937,31.2896728515625,31.2896728515625,155.0030059814453,25.68978881835937,25.117584228515625,23.188385009765625,20.883575439453125,24.1685791015625
386,2025-04-08 15:04:20-04:00,1.7242697477340698,18.742218017578125,154.80555725097656,41.294044494628906,19.997329711914062,10.085640907287598,-0.0013350712833926,6.500677108764648,63.093505859375,63.09165191650391,63.093505859375,48.53728485107422,24.974964141845703,24.979999542236328,25.01430892944336,2.208481550216675,4.044690132141113,43.62554550170898,1.7502589225769043,23.79150390625,32.202911376953125,31.2896728515625,24.67269897460937,10.765838623046877,22.686004638671875,128.17306518554688,127.66036987304688,20.36285400390625,20.29876708984375,23.75946044921875,23.27880859375,22.141265869140625,22.141265869140625,22.381591796875,22.141265869140625,31.2896728515625,31.2896728515625,154.86526489257812,25.68978881835937,25.143613815307617,23.188385009765625,20.883575439453125,24.1685791015625
387,2025-04-08 15:04:30-04:00,1.6980433464050293,18.743881225585938,154.7321014404297,41.00605010986328,19.966812133789062,10.085640907287598,-0.0013350712833926,6.486133575439453,63.017913818359375,63.01089096069336,63.02595520019531,48.52560043334961,24.99285125732422,24.979999542236328,25.04649543762207,2.208481550216675,4.044690132141113,43.68276596069336,1.7502589225769043,23.807525634765625,31.882476806640625,31.305694580078125,24.72076416015625,10.74981689453125,22.686004638671875,128.26919555664062,127.75650024414062,20.378875732421875,20.36285400390625,23.807525634765625,23.326873779296875,22.205352783203125,22.205352783203125,22.41363525390625,22.045135498046875,31.305694580078125,31.305694580078125,154.79635620117188,25.68978881835937,25.143613815307617,23.2147216796875,20.883575439453125,24.1685791015625
388,2025-04-08 15:04:40-04:00,1.6980433464050293,20.54505920410156,154.6402587890625,39.621917724609375,20.004005432128903,10.063706398010254,-0.0013350712833926,6.486133575439453,63.07460784912109,63.072853088378906,63.07876586914063,48.443695068359375,25.064376831054688,24.979999542236328,25.075105667114254,2.208481550216675,4.044690132141113,43.72568130493164,1.7502589225769043,23.807525634765625,32.3150634765625,31.32171630859375,24.65667724609375,10.765838623046877,22.686004638671875,128.26919555664062,127.70843505859376,20.282745361328125,20.23468017578125,23.7274169921875,23.26278686523437,22.09320068359375,22.09320068359375,22.3175048828125,22.10922241210937,31.32171630859375,31.32171630859375,154.72750854492188,25.716981887817383,25.143613815307617,23.2147216796875,20.9141845703125,24.19662475585937
389,2025-04-08 15:04:50-04:00,1.7051961421966553,19.380767822265625,154.64944458007812,40.782493591308594,19.98207092285156,10.063706398010254,-0.0013350712833926,6.467059135437012,63.080169677734375,63.08592987060547,63.08534622192383,48.86183166503906,24.73177528381348,24.979999542236328,24.821184158325195,2.1976335048675537,4.044690132141113,43.72568130493164,1.7395298480987549,23.807525634765625,32.15484619140625,31.305694580078125,24.688720703125,10.765838623046877,22.686004638671875,128.26919555664062,127.77252197265624,20.346832275390625,20.31478881835937,23.77548217773437,23.294830322265625,22.15728759765625,22.15728759765625,22.381591796875,22.125244140625,31.305694580078125,31.305694580078125,154.6356658935547,25.716981887817383,25.143613815307617,23.2147216796875,20.88214111328125,24.19662475585937
390,2025-04-08 15:05:00-04:00,1.7183092832565308,19.966598510742188,154.67698669433594,40.33280944824219,19.98207092285156,10.075150489807127,-0.0013350712833926,6.467059135437012,63.06617736816406,63.06294631958008,63.06598663330078,48.38197326660156,25.17881965637207,24.979999542236328,25.042919158935547,2.1976335048675537,4.044690132141113,43.70779800415039,1.7395298480987549,23.807525634765625,32.202911376953125,31.305694580078125,24.67269897460937,10.765838623046877,22.686004638671875,128.26919555664062,127.77252197265624,20.3948974609375,20.330810546875,23.743438720703125,23.26278686523437,22.141265869140625,22.141265869140625,22.397613525390625,22.125244140625,31.305694580078125,31.305694580078125,154.65863037109375,25.744447708129883,25.143613815307617,23.2147216796875,20.9141845703125,24.19662475585937
391,2025-04-08 15:05:10-04:00,1.7016196250915527,19.151247024536133,154.69996643066406,41.7563362121582,19.98207092285156,10.075150489807127,-0.0013350712833926,6.452754020690918,63.06617736816406,63.06048202514648,63.0550651550293,48.37939453125,25.075105667114254,24.979999542236328,25.060800552368164,2.1976335048675537,4.044690132141113,43.6934928894043,1.7395298480987549,23.807525634765625,32.2509765625,31.305694580078125,24.704742431640625,10.74981689453125,22.7020263671875,128.125,127.6123046875,20.378875732421875,20.330810546875,23.79150390625,23.31085205078125,22.15728759765625,22.173309326171875,22.41363525390625,22.125244140625,31.305694580078125,31.305694580078125,154.68157958984375,25.744447708129883,25.169647216796875,23.2413330078125,20.88299560546875,24.19662475585937
392,2025-04-08 15:05:20-04:00,1.711156725883484,18.76338195800781,154.75045776367188,40.93419647216797,19.994468688964844,10.094223976135254,-0.0013350712833926,6.466344833374023,63.081825256347656,63.06626892089844,63.07712173461914,48.14208221435547,25.175243377685547,24.979999542236328,25.0965633392334,2.2146804332733154,4.044690132141113,43.67561340332031,1.7538352012634275,23.807525634765625,32.234954833984375,31.32171630859375,24.67269897460937,10.74981689453125,22.7020263671875,128.253173828125,127.75650024414062,20.378875732421875,20.31478881835937,23.77548217773437,23.294830322265625,22.141265869140625,22.15728759765625,22.397613525390625,22.10922241210937,31.32171630859375,31.32171630859375,154.70455932617188,25.744447708129883,25.169647216796875,23.2147216796875,20.9141845703125,24.22381591796875
393,2025-04-08 15:05:30-04:00,1.711156725883484,18.719057083129883,154.81016540527344,41.534549713134766,19.98207092285156,10.094223976135254,-0.0013350712833926,6.466344833374023,63.04991149902344,63.04457092285156,63.05217361450195,48.342384338378906,24.932048797607425,24.979999542236328,24.974964141845703,2.2146804332733154,4.044690132141113,43.72210311889648,1.7431061267852783,23.807525634765625,32.042694091796875,31.32171630859375,24.688720703125,10.765838623046877,22.7020263671875,128.30123901367188,127.740478515625,20.346832275390625,20.282745361328125,23.79150390625,23.294830322265625,22.15728759765625,22.15728759765625,22.381591796875,22.10922241210937,31.32171630859375,31.32171630859375,154.75045776367188,25.7716064453125,25.169647216796875,23.2413330078125,20.9141845703125,24.22381591796875
394,2025-04-08 15:05:40-04:00,1.711156725883484,18.80429077148437,154.90199279785156,39.98685836791992,20.00782012939453,10.094223976135254,-0.0013350712833926,6.485179901123047,63.074310302734375,63.07965469360352,63.08325958251953,48.32550430297852,24.935625076293945,24.979999542236328,25.00358009338379,2.2146804332733154,4.044690132141113,43.72210311889648,1.7824459075927734,23.807525634765625,32.122802734375,31.32171630859375,24.67269897460937,10.74981689453125,22.7020263671875,128.34930419921875,127.85263061523438,20.346832275390625,20.31478881835937,23.75946044921875,23.27880859375,22.141265869140625,22.141265869140625,22.381591796875,22.077178955078125,31.32171630859375,31.32171630859375,154.8193359375,25.7716064453125,25.169647216796875,23.2413330078125,20.9141845703125,24.22381591796875
395,2025-04-08 15:05:50-04:00,1.711156725883484,18.71666145324707,155.10403442382812,41.7634391784668,19.98779296875,10.094223976135254,-0.0013350712833926,6.457999229431152,31.358135223388672,32.592220306396484,31.358135223388672,48.24944686889648,25.021461486816406,24.979999542236328,24.885557174682617,2.2146804332733154,4.044690132141113,43.68276596069336,1.7574115991592407,23.82354736328125,32.106781005859375,31.32171630859375,24.65667724609375,10.74981689453125,22.7020263671875,128.253173828125,127.72445678710938,20.330810546875,20.2667236328125,23.743438720703125,23.26278686523437,22.10922241210937,22.10922241210937,22.36557006835937,22.0611572265625,31.32171630859375,31.32171630859375,154.91116333007812,25.798797607421875,25.169647216796875,23.2413330078125,20.9141845703125,24.25128173828125
396,2025-04-08 15:06:00-04:00,1.717117190361023,19.281036376953125,155.30154418945312,40.88467025756836,19.98779296875,10.074196815490724,-0.0013350712833926,6.457999229431152,38.95415496826172,38.89206314086914,38.95415496826172,48.18184661865234,25.028614044189453,24.979999542236328,24.98211669921875,2.2146804332733154,4.044690132141113,43.72568130493164,0.1981302499771118,23.82354736328125,32.331085205078125,31.305694580078125,24.65667724609375,10.74981689453125,22.7020263671875,128.23715209960938,127.59628295898438,20.31478881835937,20.2667236328125,23.743438720703125,23.26278686523437,22.10922241210937,22.10922241210937,22.34954833984375,22.4456787109375,31.305694580078125,31.305694580078125,155.14077758789062,25.798797607421875,25.195709228515625,23.2413330078125,20.9141845703125,24.25128173828125
397,2025-04-08 15:06:10-04:00,1.700427532196045,18.97630500793457,155.51278686523438,41.2012939453125,11.263446807861328,10.074196815490724,-0.0013350712833926,6.473734855651856,34.996734619140625,35.0752067565918,34.996734619140625,48.1922721862793,24.98569869995117,24.979999542236328,24.974964141845703,2.2146804332733154,4.044690132141113,11.799755096435549,0.3447599112987518,23.82354736328125,32.122802734375,31.32171630859375,24.864959716796875,10.74981689453125,22.7020263671875,128.26919555664062,127.6123046875,20.410919189453125,20.36285400390625,23.967742919921875,23.50311279296875,22.1893310546875,22.1893310546875,22.66998291015625,22.79815673828125,31.32171630859375,31.32171630859375,155.32449340820312,25.82626342773437,25.195709228515625,23.26763916015625,20.944488525390625,24.25128173828125
398,2025-04-08 15:06:20-04:00,1.700427532196045,19.02543830871582,155.77464294433594,41.23960494995117,11.82326316833496,10.074196815490724,-0.0013350712833926,6.473734855651856,34.00566864013672,34.05453109741211,34.00950241088867,48.14743423461914,25.02503776550293,24.979999542236328,24.83906555175781,2.2146804332733154,4.044690132141113,14.864672660827637,0.2338935881853103,23.839569091796875,32.395172119140625,31.33773803710937,25.890350341796875,10.74981689453125,22.7020263671875,128.3172607421875,127.38800048828124,20.250701904296875,20.218658447265625,24.92904663085937,24.46441650390625,22.910308837890625,22.894287109375,23.05450439453125,22.86224365234375,31.33773803710937,31.33773803710937,155.53115844726562,25.82626342773437,25.195709228515625,23.26763916015625,20.944488525390625,24.25128173828125
399,2025-04-08 15:06:30-04:00,1.711156725883484,18.746734619140625,155.9790496826172,42.04438400268555,10.894370079040527,10.074196815490724,-0.0013350712833926,6.473734855651856,33.14748001098633,33.17219543457031,33.15593719482422,48.40431213378906,24.842641830444336,24.979999542236328,24.92131996154785,2.2146804332733154,4.044690132141113,12.400578498840332,0.20170658826828,23.919677734375,31.946563720703125,31.401824951171875,25.858306884765625,10.74981689453125,22.7020263671875,128.30123901367188,127.40402221679688,20.282745361328125,20.218658447265625,24.897003173828125,24.448394775390625,22.846221923828125,22.8302001953125,23.11859130859375,22.910308837890625,31.401824951171875,31.401824951171875,155.80679321289062,25.853729248046875,25.195709228515625,23.26763916015625,20.944488525390625,24.275604248046875
400,2025-04-08 15:06:40-04:00,1.6825460195541382,18.158388137817383,156.20643615722656,42.18589019775391,10.574884414672852,10.084687232971191,-0.0013350712833926,6.473734855651856,32.73699951171875,32.75985336303711,32.73604202270508,48.2742919921875,25.00358009338379,24.979999542236328,24.87840461730957,2.2146804332733154,4.044690132141113,11.663854598999023,0.1874012500047683,23.967742919921875,32.1868896484375,31.46591186523437,26.00250244140625,10.74981689453125,22.7020263671875,128.22113037109375,127.4200439453125,20.250701904296875,20.17059326171875,25.025177001953125,24.608612060546875,22.92633056640625,22.910308837890625,23.18267822265625,22.99041748046875,31.46591186523437,31.46591186523437,156.00201416015625,25.853729248046875,25.221433639526367,23.293975830078125,20.944488525390625,24.275604248046875
401,2025-04-08 15:06:50-04:00,1.6825460195541382,18.634584426879883,156.39480590820312,41.7772331237793,10.305943489074709,10.063706398010254,-0.0013350712833926,6.371452331542969,32.4774169921875,32.470149993896484,32.46638488769531,48.33479309082031,25.02503776550293,24.979999542236328,24.99285125732422,2.2146804332733154,4.044690132141113,11.098793029785156,0.1623669117689132,24.0478515625,32.555389404296875,31.562042236328125,26.114654541015625,10.74981689453125,22.7020263671875,128.253173828125,127.64434814453124,20.250701904296875,20.18661499023437,25.153350830078125,24.704742431640625,23.0224609375,22.99041748046875,23.26278686523437,22.942352294921875,31.562042236328125,31.562042236328125,156.22021484375,25.88119506835937,25.221433639526367,23.293975830078125,20.944488525390625,24.275604248046875
402,2025-04-08 15:07:00-04:00,1.6825460195541382,18.469223022460938,156.60385131835938,41.88666534423828,10.18387222290039,10.063706398010254,-0.0013350712833926,6.463244438171387,32.3007698059082,32.30607986450195,32.30784225463867,48.20216369628906,25.075105667114254,24.979999542236328,25.039342880249023,2.192984342575073,4.044690132141113,10.826992988586426,0.1444852501153946,24.14398193359375,32.41119384765625,31.64215087890625,26.1627197265625,10.74981689453125,22.7020263671875,128.253173828125,127.62832641601562,20.122528076171875,20.04241943359375,25.201416015625,24.7528076171875,23.00643920898437,22.974395751953125,23.2147216796875,22.974395751953125,31.64215087890625,31.64215087890625,156.3580322265625,25.88119506835937,25.221433639526367,23.293975830078125,20.944488525390625,24.275604248046875
403,2025-04-08 15:07:10-04:00,1.6825460195541382,17.901216506958008,156.77154541015625,41.73862838745117,10.115204811096191,10.076104164123535,-0.0013350712833926,6.490425109863281,32.22624969482422,32.22021484375,32.2203483581543,48.06238555908203,25.07868194580078,24.979999542236328,25.0965633392334,2.2038323879241943,4.044690132141113,10.669633865356444,0.1444852501153946,24.256134033203125,32.587432861328125,31.73828125,26.21078491210937,10.74981689453125,22.7020263671875,128.28521728515625,127.70843505859376,20.090484619140625,20.04241943359375,25.23345947265625,24.78485107421875,23.0224609375,23.00643920898437,23.24676513671875,22.910308837890625,31.73828125,31.73828125,156.6107177734375,25.88119506835937,25.221433639526367,23.320281982421875,20.944488525390625,24.3033447265625
404,2025-04-08 15:07:20-04:00,1.6801618337631226,18.32969665527344,156.92893981933594,41.89379501342773,10.068474769592283,10.076104164123535,-0.0013350712833926,6.4775495529174805,32.10009002685547,32.10417175292969,32.092857360839844,47.94145965576172,25.073318481445312,24.979999542236328,25.05722427368164,2.222429037094116,4.044690132141113,10.558767318725586,0.1444852501153946,24.30419921875,32.363128662109375,31.8023681640625,26.226806640625,10.74981689453125,22.718048095703125,128.38134765625,127.8045654296875,19.994354248046875,19.91424560546875,25.249481201171875,24.78485107421875,22.974395751953125,22.9583740234375,23.2147216796875,22.92633056640625,31.8023681640625,31.8023681640625,156.79452514648438,25.90838623046875,25.247774124145508,23.320281982421875,20.944488525390625,24.3033447265625
405,2025-04-08 15:07:30-04:00,1.7040040493011477,18.16168212890625,156.9369659423828,42.42642593383789,10.068474769592283,10.091362953186035,-0.0013350712833926,6.448939323425293,32.08561706542969,32.10240173339844,32.09043502807617,47.99090576171875,24.98033142089844,24.979999542236328,24.978540420532227,2.222429037094116,4.044690132141113,10.558767318725586,0.1444852501153946,24.3682861328125,32.875823974609375,31.866455078125,26.274871826171875,10.74981689453125,22.718048095703125,128.39736938476562,127.82058715820312,19.962310791015625,19.898223876953125,25.2655029296875,24.81689453125,22.974395751953125,22.9583740234375,23.230743408203125,22.86224365234375,31.866455078125,31.866455078125,156.9438934326172,25.90838623046875,25.247774124145508,23.34661865234375,20.944488525390625,24.3033447265625
406,2025-04-08 15:07:40-04:00,1.6849302053451538,18.346115112304688,156.8083038330078,42.43421173095703,10.023652076721191,10.07991886138916,-0.0013350712833926,6.483034133911133,32.0748291015625,32.08079528808594,32.071407318115234,48.00263977050781,24.964235305786133,24.979999542236328,24.89986228942871,2.222429037094116,4.044690132141113,10.501546859741213,0.1444852501153946,24.46441650390625,32.73162841796875,31.946563720703125,26.25885009765625,10.74981689453125,22.718048095703125,128.41339111328125,127.88467407226562,19.866180419921875,19.770050048828125,25.281524658203125,24.80087280273437,22.92633056640625,22.910308837890625,23.166656494140625,22.86224365234375,31.946563720703125,31.946563720703125,156.932373046875,25.935272216796875,25.247774124145508,23.37265014648437,20.944488525390625,24.3033447265625
407,2025-04-08 15:07:50-04:00,1.6956591606140137,18.21489143371582,156.6291046142578,42.79414749145508,10.011253356933594,10.07991886138916,-0.0013350712833926,6.454899311065674,32.05972671508789,32.055625915527344,32.05719375610352,47.98445510864258,25.06795310974121,24.979999542236328,25.085834503173828,2.210031270980835,4.044690132141113,10.447900772094728,0.1444852501153946,24.54452514648437,32.79571533203125,32.02667236328125,26.2908935546875,10.74981689453125,22.718048095703125,128.33328247070312,127.740478515625,19.85015869140625,19.7540283203125,25.281524658203125,24.80087280273437,22.910308837890625,22.894287109375,23.18267822265625,22.86224365234375,32.02667236328125,32.02667236328125,156.79452514648438,25.935272216796875,25.247774124145508,23.425567626953125,20.944488525390625,24.3033447265625
408,2025-04-08 15:08:00-04:00,1.6515512466430664,17.832704544067383,156.39173889160156,43.67365264892578,10.011253356933594,10.06752109527588,-0.0013350712833926,6.470636367797852,32.05972671508789,32.06630325317383,32.056434631347656,47.98188400268555,25.017885208129883,24.979999542236328,25.050071716308597,2.210031270980835,4.044690132141113,10.462206840515137,0.1444852501153946,24.6246337890625,33.068084716796875,32.09075927734375,26.32293701171875,10.74981689453125,22.73406982421875,128.26919555664062,127.75650024414062,19.80209350585937,19.72198486328125,25.29754638671875,24.81689453125,22.92633056640625,22.910308837890625,23.18267822265625,22.814178466796875,32.09075927734375,32.09075927734375,156.6107177734375,25.96273803710937,25.2738037109375,23.425567626953125,20.91387939453125,24.331085205078125
409,2025-04-08 15:08:10-04:00,1.6730092763900757,17.398666381835938,156.2462615966797,43.843505859375,10.000762939453123,10.08277988433838,-0.0013350712833926,6.470636367797852,32.046226501464844,32.04258728027344,32.050472259521484,47.91622924804688,24.99285125732422,24.979999542236328,24.92489624023437,2.210031270980835,4.044690132141113,10.462206840515137,0.1444852501153946,24.688720703125,33.228302001953125,32.138824462890625,26.32293701171875,10.74981689453125,22.73406982421875,128.3172607421875,127.77252197265624,19.72198486328125,19.6258544921875,25.281524658203125,24.80087280273437,22.86224365234375,22.846221923828125,23.150634765625,22.846221923828125,32.138824462890625,32.138824462890625,156.3810272216797,25.96273803710937,25.2738037109375,23.451629638671875,20.91387939453125,24.331085205078125
410,2025-04-08 15:08:20-04:00,1.6324772834777832,16.898881912231445,155.95260620117188,43.95492935180664,10.000762939453123,10.08277988433838,-0.0013350712833926,6.470636367797852,32.034297943115234,32.04258728027344,32.03629684448242,47.85902786254883,25.01073265075684,24.979999542236328,25.082258224487305,2.210031270980835,4.044690132141113,10.444324493408203,0.1444852501153946,24.736785888671875,33.036041259765625,32.202911376953125,26.35498046875,10.74981689453125,22.73406982421875,128.36532592773438,127.83660888671876,19.738006591796875,19.641876220703125,25.32958984375,24.84893798828125,22.894287109375,22.87826538085937,23.166656494140625,22.86224365234375,32.202911376953125,32.202911376953125,156.23171997070312,25.990203857421875,25.2738037109375,23.47821044921875,20.8826904296875,24.358856201171875
411,2025-04-08 15:08:30-04:00,1.6575117111206057,17.331192016601562,155.7218017578125,42.92820739746094,10.000762939453123,10.094223976135254,-0.0013350712833926,6.470636367797852,32.0654182434082,32.0643424987793,32.058563232421875,47.72542953491211,25.028614044189453,24.979999542236328,24.97138786315918,2.210031270980835,4.044690132141113,10.433595657348633,0.1337562501430511,24.832916259765625,33.3404541015625,32.28302001953125,26.403045654296875,10.74981689453125,22.75009155273437,128.36532592773438,127.90069580078124,19.72198486328125,19.641876220703125,25.36163330078125,24.8809814453125,22.910308837890625,22.894287109375,23.198699951171875,22.86224365234375,32.28302001953125,32.28302001953125,155.92160034179688,26.017364501953125,25.2738037109375,23.50424194335937,20.8826904296875,24.358856201171875
412,2025-04-08 15:08:40-04:00,1.6896986961364746,17.477630615234375,155.5196990966797,44.18285751342773,9.988365173339844,10.074196815490724,-0.0013350712833926,6.470636367797852,32.0779914855957,32.07140350341797,32.07900619506836,48.04700469970703,24.881980895996094,24.979999542236328,24.842641830444336,2.210031270980835,4.044690132141113,10.458630561828612,0.1516379117965698,24.84893798828125,33.30841064453125,32.299041748046875,26.435089111328125,10.74981689453125,22.75009155273437,128.39736938476562,127.94876098632812,19.72198486328125,19.6258544921875,25.377655029296875,24.897003173828125,22.910308837890625,22.910308837890625,23.198699951171875,22.87826538085937,32.299041748046875,32.299041748046875,155.69195556640625,26.017364501953125,25.299835205078125,23.53057861328125,20.851226806640625,24.358856201171875
413,2025-04-08 15:08:50-04:00,1.6896986961364746,17.597793579101562,155.31761169433594,43.99282455444336,9.988365173339844,10.074196815490724,-0.0013350712833926,6.435111045837402,32.05451583862305,32.05814743041992,32.05451583862305,48.20439910888672,24.935625076293945,24.979999542236328,24.996427536010746,2.199183225631714,4.044690132141113,10.458630561828612,0.1373325884342193,24.91302490234375,33.43658447265625,32.363128662109375,26.46713256835937,10.765838623046877,22.75009155273437,128.36532592773438,127.90069580078124,19.67391967773437,19.609832763671875,25.44174194335937,24.92904663085937,22.942352294921875,22.92633056640625,23.2147216796875,22.846221923828125,32.363128662109375,32.363128662109375,155.50819396972656,26.0445556640625,25.32586669921875,23.556915283203125,20.851226806640625,24.358856201171875
414,2025-04-08 15:09:00-04:00,1.7135409116744995,17.793243408203125,155.0535430908203,43.84932327270508,10.000762939453123,10.074196815490724,-0.0013350712833926,6.494478225708008,32.04167556762695,32.04349899291992,32.03911590576172,48.20052719116211,24.95708274841309,24.979999542236328,24.88913345336914,2.217779874801636,4.044690132141113,10.458630561828612,0.1373325884342193,24.97711181640625,33.18023681640625,32.4432373046875,26.45111083984375,10.765838623046877,22.75009155273437,128.22113037109375,127.70843505859376,19.641876220703125,19.561767578125,25.3936767578125,24.897003173828125,22.894287109375,22.87826538085937,23.18267822265625,22.86224365234375,32.4432373046875,32.4432373046875,155.30154418945312,26.0445556640625,25.32586669921875,23.583221435546875,20.82061767578125,24.3865966796875
415,2025-04-08 15:09:10-04:00,1.6849302053451538,17.531784057617188,154.81015014648438,44.33437347412109,10.000762939453123,10.04940128326416,-0.0013350712833926,6.494478225708008,32.030174255371094,32.032962799072266,32.04050827026367,47.95670318603516,25.07868194580078,24.979999542236328,24.95350646972656,2.1960837841033936,4.044690132141113,10.433595657348633,0.1373325884342193,25.025177001953125,33.420562744140625,32.491302490234375,26.499176025390625,10.765838623046877,22.75009155273437,128.26919555664062,127.8045654296875,19.6258544921875,19.561767578125,25.44174194335937,24.92904663085937,22.92633056640625,22.910308837890625,23.2147216796875,22.8302001953125,32.491302490234375,32.491302490234375,155.0260009765625,26.071748733520508,25.32586669921875,23.609527587890625,20.82061767578125,24.3865966796875
416,2025-04-08 15:09:20-04:00,1.6825460195541382,17.180831909179688,154.57827758789062,43.901275634765625,10.000762939453123,10.059891700744627,-0.0013350712833926,6.494478225708008,32.04996490478516,32.05095672607422,32.05859375,47.91186141967773,25.028614044189453,24.979999542236328,25.042919158935547,2.183685541152954,4.044690132141113,10.444324493408203,0.1373325884342193,25.0732421875,33.420562744140625,32.50732421875,26.499176025390625,10.765838623046877,22.75009155273437,128.30123901367188,127.82058715820312,19.59381103515625,19.4976806640625,25.42572021484375,24.91302490234375,22.87826538085937,22.86224365234375,23.18267822265625,22.910308837890625,32.50732421875,32.50732421875,154.784912109375,26.099214553833008,25.351896286010746,23.6358642578125,20.78915405273437,24.3865966796875
417,2025-04-08 15:09:30-04:00,1.700427532196045,18.43443298339844,154.3326416015625,42.68981552124024,10.000762939453123,10.098992347717283,-0.0013350712833926,6.464914321899414,32.03776931762695,32.032508850097656,32.04116439819336,47.78509140014648,25.114444732666016,24.979999542236328,25.07152938842773,2.219329595565796,4.044690132141113,10.444324493408203,0.1373325884342193,25.121307373046875,33.324432373046875,32.555389404296875,26.5472412109375,10.765838623046877,22.75009155273437,128.36532592773438,127.90069580078124,19.705963134765625,19.609832763671875,25.473785400390625,24.961090087890625,22.92633056640625,22.92633056640625,23.26278686523437,22.92633056640625,32.555389404296875,32.555389404296875,154.54383850097656,26.099214553833008,25.351896286010746,23.6358642578125,20.78915405273437,24.414337158203125
418,2025-04-08 15:09:40-04:00,1.6896986961364746,17.550004959106445,154.1179962158203,43.65961456298828,10.000762939453123,10.098992347717283,-0.0013350712833926,6.503776550292969,32.03428649902344,32.02643966674805,32.032981872558594,48.13105010986328,24.860523223876957,24.979999542236328,24.96065902709961,2.219329595565796,4.044690132141113,10.426443099975586,0.1480615884065628,25.16937255859375,33.53271484375,32.60345458984375,26.59530639648437,10.765838623046877,22.76611328125,128.38134765625,127.88467407226562,19.68994140625,19.609832763671875,25.537872314453125,25.025177001953125,22.99041748046875,22.974395751953125,23.27880859375,22.910308837890625,32.60345458984375,32.60345458984375,154.3601837158203,26.099214553833008,25.377655029296875,23.661895751953125,20.78915405273437,24.414337158203125
419,2025-04-08 15:09:50-04:00,1.6896986961364746,17.822174072265625,153.8505859375,44.26034927368164,10.000762939453123,10.086594581604004,-0.0013350712833926,6.479456901550293,32.036460876464844,32.04164505004883,32.04032897949219,48.10897064208984,25.039342880249023,24.979999542236328,24.97138786315918,2.2053821086883545,4.044690132141113,10.45505428314209,0.1337562501430511,25.201416015625,33.420562744140625,32.635498046875,26.611328125,10.765838623046877,22.76611328125,128.3172607421875,127.77252197265624,19.641876220703125,19.561767578125,25.537872314453125,25.04119873046875,22.99041748046875,22.974395751953125,23.26278686523437,22.92633056640625,32.635498046875,32.635498046875,154.09619140625,26.126680374145508,25.377655029296875,23.688232421875,20.75823974609375,24.4423828125
420,2025-04-08 15:10:00-04:00,1.6896986961364746,17.299453735351562,153.60728454589844,45.62008285522461,10.000762939453123,10.086594581604004,-0.0013350712833926,6.479456901550293,32.036460876464844,32.03045654296875,32.04317092895508,48.24684524536133,25.007156372070312,24.979999542236328,24.96065902709961,2.2053821086883545,4.044690132141113,10.444324493408203,0.1444852501153946,25.2655029296875,33.5968017578125,32.715606689453125,26.627349853515625,10.765838623046877,22.76611328125,128.20510864257812,127.6763916015625,19.609832763671875,19.54574584960937,25.537872314453125,25.04119873046875,22.99041748046875,22.974395751953125,23.26278686523437,22.92633056640625,32.715606689453125,32.715606689453125,153.8207550048828,26.153839111328125,25.403413772583008,23.688232421875,20.75823974609375,24.4423828125
421,2025-04-08 15:10:10-04:00,1.6896986961364746,17.333251953125,153.364013671875,44.496612548828125,10.000762939453123,10.047493934631348,-0.0013350712833926,6.479456901550293,32.07818984985352,32.07786178588867,32.0715217590332,48.010833740234375,25.114444732666016,24.979999542236328,25.114444732666016,2.1883351802825928,4.044690132141113,10.45505428314209,0.1444852501153946,25.281524658203125,33.82110595703125,32.715606689453125,26.611328125,10.765838623046877,22.782135009765625,128.22113037109375,127.75650024414062,19.641876220703125,19.561767578125,25.5218505859375,25.025177001953125,22.9583740234375,22.942352294921875,23.294830322265625,22.99041748046875,32.715606689453125,32.715606689453125,153.57972717285156,26.153839111328125,25.403413772583008,23.714813232421875,20.75823974609375,24.4423828125
422,2025-04-08 15:10:20-04:00,1.6896986961364746,17.169816970825195,153.1092529296875,45.45381927490234,9.985504150390623,10.068474769592283,-0.0013350712833926,6.46586799621582,32.03722381591797,32.040042877197266,32.037803649902344,47.89381408691406,25.10013961791992,24.979999542236328,25.10729217529297,2.1883351802825928,4.044690132141113,10.45505428314209,0.1444852501153946,25.32958984375,33.548736572265625,32.779693603515625,26.691436767578125,10.765838623046877,22.782135009765625,128.28521728515625,127.83660888671876,19.68994140625,19.6258544921875,25.5859375,25.089263916015625,23.0224609375,23.00643920898437,23.3428955078125,22.99041748046875,32.779693603515625,32.779693603515625,153.35025024414062,26.153839111328125,25.429168701171875,23.740875244140625,20.75823974609375,24.4698486328125
423,2025-04-08 15:10:30-04:00,1.700427532196045,17.692214965820312,152.87290954589844,45.827449798583984,10.007438659667969,10.068474769592283,-0.0013350712833926,6.429388523101807,32.02711868286133,32.027069091796875,32.03837203979492,48.1279296875,24.81403160095215,24.979999542236328,24.81403160095215,2.1883351802825928,4.044690132141113,10.44074821472168,0.1444852501153946,25.377655029296875,33.7249755859375,32.811737060546875,26.70745849609375,10.765838623046877,22.782135009765625,128.38134765625,127.90069580078124,19.65789794921875,19.59381103515625,25.61798095703125,25.121307373046875,23.038482666015625,23.0224609375,23.3428955078125,22.9583740234375,32.811737060546875,32.811737060546875,153.07484436035156,26.1810302734375,25.429168701171875,23.76718139648437,20.72735595703125,24.4698486328125
424,2025-04-08 15:10:40-04:00,1.700427532196045,17.58135986328125,152.63888549804688,45.70383071899414,10.007438659667969,10.05703067779541,-0.0013350712833926,6.49638557434082,32.028221130371094,32.023006439208984,32.030277252197266,48.1630744934082,24.95708274841309,24.979999542236328,24.974964141845703,2.1883351802825928,4.044690132141113,10.44074821472168,0.1444852501153946,25.3936767578125,33.516693115234375,32.843780517578125,26.70745849609375,10.765838623046877,22.782135009765625,128.41339111328125,127.91671752929688,19.641876220703125,19.54574584960937,25.601959228515625,25.10528564453125,23.00643920898437,22.99041748046875,23.31085205078125,22.974395751953125,32.843780517578125,32.843780517578125,152.84536743164062,26.1810302734375,25.4552001953125,23.76718139648437,20.72735595703125,24.4698486328125
425,2025-04-08 15:10:50-04:00,1.700427532196045,17.2867431640625,152.41403198242188,46.347389221191406,10.007438659667969,10.070382118225098,-0.0013350712833926,6.479456901550293,32.04745864868164,32.033164978027344,32.04745864868164,48.16570281982422,25.075105667114254,24.979999542236328,25.060800552368164,2.210031270980835,4.044690132141113,10.44074821472168,0.1444852501153946,25.44174194335937,33.452606201171875,32.875823974609375,26.72348022460937,10.765838623046877,22.782135009765625,128.22113037109375,127.78854370117188,19.641876220703125,19.54574584960937,25.634002685546875,25.121307373046875,23.0224609375,23.00643920898437,23.326873779296875,22.974395751953125,32.875823974609375,32.875823974609375,152.61593627929688,26.20849609375,25.48150634765625,23.793212890625,20.72735595703125,24.4981689453125
426,2025-04-08 15:11:00-04:00,1.6885066032409668,16.112443923950195,152.1823272705078,48.11906814575195,10.007438659667969,10.059891700744627,-0.0013350712833926,6.4534687995910645,32.06095886230469,32.06534957885742,32.063350677490234,47.86595916748047,25.20027732849121,24.979999542236328,25.075105667114254,2.1945340633392334,4.044690132141113,10.44074821472168,0.1444852501153946,25.473785400390625,33.5968017578125,32.891845703125,26.739501953125,10.74981689453125,22.79815673828125,128.23715209960938,127.78854370117188,19.609832763671875,19.54574584960937,25.634002685546875,25.1373291015625,23.038482666015625,23.0224609375,23.326873779296875,22.92633056640625,32.891845703125,32.891845703125,152.38650512695312,26.20849609375,25.48150634765625,23.819549560546875,20.72735595703125,24.525634765625
427,2025-04-08 15:11:10-04:00,1.6634721755981443,15.784531593322754,151.9047393798828,47.83321762084961,9.985504150390623,10.07705783843994,-0.0013350712833926,6.4534687995910645,32.065853118896484,32.05555725097656,32.061378479003906,47.6806640625,25.13769149780273,24.979999542236328,25.171667098999023,2.2131307125091557,4.044690132141113,10.44074821472168,0.1444852501153946,25.505828857421875,33.965301513671875,32.92388916015625,26.72348022460937,10.74981689453125,22.79815673828125,128.28521728515625,127.8045654296875,19.561767578125,19.481658935546875,25.61798095703125,25.10528564453125,22.974395751953125,22.974395751953125,23.27880859375,22.974395751953125,32.92388916015625,32.92388916015625,152.15707397460938,26.23538017272949,25.50753593444824,23.846160888671875,20.6961669921875,24.525634765625
428,2025-04-08 15:11:20-04:00,1.6503591537475586,15.711929321289062,151.71665954589844,47.47075653076172,9.995994567871094,10.07705783843994,-0.0013350712833926,6.4534687995910645,32.04020690917969,32.03927993774414,32.037410736083984,47.79643630981445,24.96065902709961,24.979999542236328,24.932048797607425,2.2131307125091557,4.044690132141113,10.451478004455566,0.1444852501153946,25.537872314453125,33.94927978515625,32.9559326171875,26.755523681640625,10.74981689453125,22.79815673828125,128.4454345703125,128.01284790039062,19.609832763671875,19.54574584960937,25.6500244140625,25.1373291015625,23.0224609375,23.00643920898437,23.3428955078125,23.00643920898437,32.9559326171875,32.9559326171875,151.88180541992188,26.2625732421875,25.50753593444824,23.846160888671875,20.6961669921875,24.525634765625
429,2025-04-08 15:11:30-04:00,1.6634721755981443,15.467775344848633,151.46434020996094,48.08324813842773,9.995994567871094,10.07705783843994,-0.0013350712833926,6.484703063964844,32.02812194824219,32.02580642700195,32.02593994140625,47.84978485107422,24.974964141845703,24.979999542236328,25.02503776550293,2.2131307125091557,4.044690132141113,10.43001937866211,0.1444852501153946,25.55389404296875,33.773040771484375,32.98797607421875,26.787567138671875,10.765838623046877,22.79815673828125,128.47747802734375,128.04489135742188,19.641876220703125,19.577789306640625,25.68206787109375,25.16937255859375,23.038482666015625,23.0224609375,23.358917236328125,22.99041748046875,32.98797607421875,32.98797607421875,151.69830322265625,26.29031181335449,25.5335693359375,23.8721923828125,20.6961669921875,24.525634765625
430,2025-04-08 15:11:40-04:00,1.6634721755981443,15.390701293945312,151.2212371826172,49.189701080322266,9.995994567871094,10.07705783843994,-0.0013350712833926,6.432011127471924,32.027320861816406,32.03362274169922,32.02692031860352,47.84526062011719,24.98211669921875,24.979999542236328,25.01073265075684,2.1976335048675537,4.044690132141113,10.447900772094728,0.1444852501153946,25.5859375,33.901214599609375,33.036041259765625,26.8035888671875,10.74981689453125,22.79815673828125,128.33328247070312,127.88467407226562,19.59381103515625,19.52972412109375,25.714111328125,25.201416015625,23.070526123046875,23.05450439453125,23.358917236328125,23.038482666015625,33.036041259765625,33.036041259765625,151.44598388671875,26.29031181335449,25.559326171875,23.89849853515625,20.6961669921875,24.55340576171875
