,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
431,2025-04-08 15:11:50-04:00,1.687314510345459,15.632767677307127,150.98731994628906,49.82046508789063,9.995994567871094,10.038910865783691,-0.0013350712833926,6.499485015869141,32.06163024902344,32.05365753173828,32.06101989746094,47.91681289672852,24.95350646972656,24.979999542236328,25.01430892944336,2.1759369373321533,4.044690132141113,10.43001937866211,0.1444852501153946,25.61798095703125,33.82110595703125,33.036041259765625,26.819610595703125,10.74981689453125,22.814178466796875,128.34930419921875,127.9327392578125,19.6258544921875,19.59381103515625,25.714111328125,25.201416015625,23.070526123046875,23.05450439453125,23.406982421875,23.070526123046875,33.036041259765625,33.036041259765625,151.1937255859375,26.31723022460937,25.585355758666992,23.924835205078125,20.665252685546875,24.5814208984375
432,2025-04-08 15:12:00-04:00,1.6503591537475586,15.18986701965332,150.718994140625,50.03839874267578,9.995994567871094,10.068474769592283,-0.0013350712833926,6.43439531326294,32.065792083740234,32.07258605957031,32.0600700378418,47.69965362548828,25.0965633392334,24.979999542236328,25.114444732666016,2.1759369373321533,4.044690132141113,10.444324493408203,0.1444852501153946,25.6500244140625,33.901214599609375,33.05206298828125,26.85165405273437,10.74981689453125,22.814178466796875,128.38134765625,127.91671752929688,19.68994140625,19.609832763671875,25.762176513671875,25.249481201171875,23.11859130859375,23.102569580078125,23.43902587890625,23.05450439453125,33.05206298828125,33.05206298828125,150.96438598632812,26.31723022460937,25.585355758666992,23.924835205078125,20.665252685546875,24.5814208984375
433,2025-04-08 15:12:10-04:00,1.683738112449646,16.315933227539062,150.4140625,48.91222381591797,9.995994567871094,10.093270301818848,-0.0013350712833926,6.462053298950195,32.02739334106445,32.02696228027344,32.03916549682617,47.65026092529297,24.969600677490234,24.979999542236328,24.967811584472656,2.217779874801636,4.044690132141113,10.444324493408203,0.1337562501430511,25.68206787109375,33.75701904296875,33.100128173828125,26.86767578125,10.765838623046877,22.814178466796875,128.34930419921875,127.90069580078124,19.67391967773437,19.577789306640625,25.7781982421875,25.377655029296875,23.11859130859375,23.102569580078125,23.423004150390625,23.038482666015625,33.100128173828125,33.100128173828125,150.70066833496094,26.31723022460937,25.611696243286133,23.95086669921875,20.665252685546875,24.5814208984375
434,2025-04-08 15:12:20-04:00,1.6622800827026367,14.855605125427246,150.12059020996094,50.93165588378906,10.016021728515623,10.093270301818848,-0.0013350712833926,6.437256336212158,32.036109924316406,32.05641555786133,32.04011154174805,47.69776153564453,24.942777633666992,24.979999542236328,24.95708274841309,2.217779874801636,4.044690132141113,10.444324493408203,0.1337562501430511,25.69808959960937,33.917236328125,33.132171630859375,26.86767578125,10.74981689453125,22.814178466796875,128.47747802734375,128.01284790039062,19.65789794921875,19.54574584960937,25.762176513671875,25.345611572265625,23.11859130859375,23.102569580078125,23.406982421875,23.05450439453125,33.132171630859375,33.132171630859375,150.43698120117188,26.344390869140625,25.637420654296875,23.9771728515625,20.665252685546875,24.5814208984375
435,2025-04-08 15:12:30-04:00,1.63962984085083,14.236649513244627,149.64834594726562,51.804317474365234,9.991226196289062,10.076104164123535,-0.0013350712833926,6.437256336212158,32.0037841796875,32.00588607788086,32.00893783569336,47.96698760986328,24.803302764892575,24.979999542236328,24.85694694519043,2.199183225631714,4.044690132141113,10.444324493408203,0.1444852501153946,25.714111328125,34.029388427734375,33.148193359375,26.883697509765625,10.74981689453125,22.814178466796875,128.38134765625,127.98080444335938,19.6258544921875,19.577789306640625,25.7781982421875,25.3936767578125,23.102569580078125,23.0865478515625,23.423004150390625,23.102569580078125,33.148193359375,33.148193359375,150.07015991210938,26.344390869140625,25.637420654296875,23.9771728515625,20.665252685546875,24.60946655273437
436,2025-04-08 15:12:40-04:00,1.6551275253295898,14.17555332183838,148.9790802001953,51.72906875610352,10.007438659667969,10.076104164123535,-0.0013350712833926,6.437256336212158,32.028526306152344,32.00513458251953,32.024112701416016,47.913047790527344,25.01073265075684,24.979999542236328,24.98569869995117,2.199183225631714,4.044690132141113,10.444324493408203,0.1623669117689132,25.74615478515625,34.029388427734375,33.148193359375,26.915740966796875,10.74981689453125,22.814178466796875,128.34930419921875,127.94876098632812,19.65789794921875,19.641876220703125,25.794219970703125,25.409698486328125,23.13461303710937,23.11859130859375,23.4710693359375,23.166656494140625,33.148193359375,33.148193359375,149.58872985839844,26.371856689453125,25.663175582885746,24.00350952148437,20.665252685546875,24.60946655273437
437,2025-04-08 15:12:50-04:00,1.670624852180481,14.983826637268066,148.57574462890625,50.84407424926758,10.007438659667969,10.103760719299316,-0.0013350712833926,6.486848831176758,32.02605438232422,32.03398895263672,32.02605438232422,47.84284973144531,25.11086845397949,24.979999542236328,25.121597290039062,2.199183225631714,4.044690132141113,10.422866821289062,0.1516379117965698,25.762176513671875,33.9813232421875,33.164215087890625,26.947784423828125,10.765838623046877,22.814178466796875,128.26919555664062,127.91671752929688,19.7540283203125,19.72198486328125,25.84228515625,25.457763671875,23.2147216796875,23.198699951171875,23.53515625,23.166656494140625,33.164215087890625,33.164215087890625,148.924072265625,26.399049758911133,25.689516067504883,24.029815673828125,20.665252685546875,24.636932373046875
438,2025-04-08 15:13:00-04:00,1.671817183494568,15.319916725158691,148.51499938964844,50.96071243286133,9.990272521972656,10.091362953186035,-0.0013350712833926,6.465151786804199,32.04120635986328,32.04629135131836,32.042198181152344,47.74175643920898,25.06795310974121,24.979999542236328,25.10729217529297,2.217779874801636,4.044690132141113,10.447900772094728,0.1516379117965698,25.794219970703125,33.837127685546875,33.2122802734375,26.96380615234375,10.765838623046877,22.8302001953125,128.34930419921875,127.996826171875,19.770050048828125,19.67391967773437,25.87432861328125,25.48980712890625,23.230743408203125,23.2147216796875,23.51913452148437,23.13461303710937,33.2122802734375,33.2122802734375,148.5459747314453,26.399049758911133,25.715545654296875,24.029815673828125,20.6337890625,24.636932373046875
439,2025-04-08 15:13:10-04:00,1.6980433464050293,15.531021118164062,148.4748992919922,48.77219009399414,9.990272521972656,10.076104164123535,-0.0013350712833926,6.465151786804199,32.010284423828125,31.998178482055664,32.00810241699219,47.59547424316406,25.022653579711918,24.979999542236328,25.021461486816406,2.217779874801636,4.044690132141113,10.433595657348633,0.1516379117965698,25.81024169921875,34.029388427734375,33.24432373046875,26.947784423828125,10.765838623046877,22.8302001953125,128.41339111328125,128.02886962890625,19.68994140625,19.6258544921875,25.858306884765625,25.36163330078125,23.18267822265625,23.18267822265625,23.487091064453125,23.102569580078125,33.24432373046875,33.24432373046875,148.5115509033203,26.426515579223636,25.715545654296875,24.05615234375,20.665252685546875,24.636932373046875
440,2025-04-08 15:13:20-04:00,1.687314510345459,15.18385410308838,148.47032165527344,49.55997085571289,10.016021728515623,10.054169654846191,-0.0013350712833926,6.443932056427002,32.03276824951172,32.02885055541992,32.037559509277344,47.64589309692383,25.021461486816406,24.979999542236328,24.85694694519043,2.1883351802825928,4.044690132141113,10.433595657348633,0.1516379117965698,25.84228515625,34.20562744140625,33.260345458984375,26.947784423828125,10.765838623046877,22.8302001953125,128.42941284179688,128.01284790039062,19.65789794921875,19.577789306640625,25.84228515625,25.32958984375,23.150634765625,23.13461303710937,23.4710693359375,23.13461303710937,33.260345458984375,33.260345458984375,148.46572875976562,26.426515579223636,25.715545654296875,24.05615234375,20.665252685546875,24.66497802734375
441,2025-04-08 15:13:30-04:00,1.700427532196045,15.83572483062744,148.4367218017578,48.469459533691406,9.997901916503906,10.054169654846191,-0.0013350712833926,6.443932056427002,32.01868438720703,32.033782958984375,32.02244567871094,48.01201629638672,24.860523223876957,24.979999542236328,24.92131996154785,2.1883351802825928,4.044690132141113,10.422866821289062,0.1409089267253875,25.858306884765625,34.14154052734375,33.260345458984375,26.97982788085937,10.74981689453125,22.8302001953125,128.39736938476562,127.98080444335938,19.705963134765625,19.6258544921875,25.87432861328125,25.36163330078125,23.18267822265625,23.18267822265625,23.487091064453125,23.2147216796875,33.260345458984375,33.260345458984375,148.46572875976562,26.426515579223636,25.74130249023437,24.082183837890625,20.6337890625,24.66497802734375
442,2025-04-08 15:13:40-04:00,1.7123488187789917,16.378646850585938,148.42144775390625,48.881717681884766,9.997901916503906,10.054169654846191,-0.0013350712833926,6.443932056427002,32.007015228271484,32.01148986816406,32.00807571411133,47.94766616821289,25.060800552368164,24.979999542236328,24.94635391235352,2.1883351802825928,4.044690132141113,10.44074821472168,0.1409089267253875,25.87432861328125,34.317779541015625,33.260345458984375,27.011871337890625,10.74981689453125,22.8302001953125,128.28521728515625,127.77252197265624,19.738006591796875,19.738006591796875,25.890350341796875,25.377655029296875,23.230743408203125,23.2147216796875,23.583221435546875,23.198699951171875,33.260345458984375,33.260345458984375,148.44284057617188,26.480865478515625,25.767335891723636,24.082183837890625,20.66497802734375,24.69244384765625
443,2025-04-08 15:13:50-04:00,1.6956591606140137,15.42559814453125,148.48406982421875,51.1791877746582,9.997901916503906,10.09231662750244,-0.0013350712833926,6.453945636749268,32.02821731567383,32.02384567260742,32.019981384277344,47.83324813842773,25.10729217529297,24.979999542236328,25.050071716308597,2.208481550216675,4.044690132141113,10.44074821472168,0.1409089267253875,25.9063720703125,34.173583984375,33.292388916015625,27.02789306640625,10.74981689453125,22.846221923828125,128.23715209960938,127.72445678710938,19.7540283203125,19.68994140625,25.922393798828125,25.409698486328125,23.24676513671875,23.230743408203125,23.56719970703125,23.2147216796875,33.292388916015625,33.292388916015625,148.419921875,26.45367431640625,25.79363822937012,24.10821533203125,20.66497802734375,24.69244384765625
444,2025-04-08 15:14:00-04:00,1.6861222982406616,15.151551246643066,148.49095153808594,50.82197189331055,9.997901916503906,10.081826210021973,-0.0013350712833926,6.453945636749268,32.04750442504883,32.041751861572266,32.048587799072266,47.6401481628418,25.15020751953125,24.979999542236328,25.032190322875977,2.208481550216675,4.044690132141113,10.43001937866211,0.1409089267253875,25.922393798828125,34.20562744140625,33.3404541015625,27.02789306640625,10.74981689453125,22.846221923828125,128.28521728515625,127.8045654296875,19.78607177734375,19.705963134765625,25.93841552734375,25.42572021484375,23.27880859375,23.26278686523437,23.56719970703125,23.198699951171875,33.3404541015625,33.3404541015625,148.4886474609375,26.4805908203125,25.81881523132324,24.10821533203125,20.66497802734375,24.720184326171875
445,2025-04-08 15:14:10-04:00,1.7051961421966553,15.717209815979004,148.54823303222656,49.8678092956543,9.997901916503906,10.053215980529783,-0.0013350712833926,6.453945636749268,32.04679107666016,32.04186248779297,32.045448303222656,47.5582389831543,25.10729217529297,24.979999542236328,25.064376831054688,2.1759369373321533,4.044690132141113,10.44074821472168,0.1409089267253875,25.93841552734375,34.061431884765625,33.3404541015625,27.0599365234375,10.74981689453125,22.846221923828125,128.39736938476562,127.88467407226562,19.7540283203125,19.67391967773437,25.93841552734375,25.42572021484375,23.24676513671875,23.24676513671875,23.56719970703125,23.2147216796875,33.3404541015625,33.3404541015625,148.4886474609375,26.50774955749512,25.845155715942383,24.13482666015625,20.66497802734375,24.720184326171875
446,2025-04-08 15:14:20-04:00,1.6861222982406616,15.212983131408691,148.7086639404297,50.20870971679688,9.997901916503906,10.073243141174316,-0.0013350712833926,6.453945636749268,32.016815185546875,32.011966705322266,32.019737243652344,47.48673248291016,25.098350524902344,24.979999542236328,25.114444732666016,2.189884901046753,4.044690132141113,10.44074821472168,0.1409089267253875,25.95443725585937,34.33380126953125,33.37249755859375,27.075958251953125,10.74981689453125,22.86224365234375,128.42941284179688,127.9327392578125,19.78607177734375,19.68994140625,25.95443725585937,25.457763671875,23.27880859375,23.26278686523437,23.583221435546875,23.2147216796875,33.37249755859375,33.37249755859375,148.5574188232422,26.50774955749512,25.845155715942383,24.161163330078125,20.66497802734375,24.720184326171875
447,2025-04-08 15:14:30-04:00,1.700427532196045,15.834061622619627,148.90345764160156,49.50286483764648,10.01506805419922,10.044632911682127,-0.0013350712833926,6.4420247077941895,32.050411224365234,32.04519271850586,32.05141830444336,47.452293395996094,25.05722427368164,24.979999542236328,25.042919158935547,2.1666386127471924,4.044690132141113,10.44074821472168,0.1409089267253875,26.00250244140625,34.381866455078125,33.388519287109375,27.0599365234375,10.74981689453125,22.86224365234375,128.41339111328125,127.88467407226562,19.7540283203125,19.68994140625,25.95443725585937,25.44174194335937,23.26278686523437,23.24676513671875,23.583221435546875,23.230743408203125,33.388519287109375,33.388519287109375,148.7178497314453,26.535215377807617,25.87118530273437,24.161163330078125,20.66497802734375,24.747955322265625
448,2025-04-08 15:14:40-04:00,1.6813539266586304,15.65728759765625,149.13491821289062,49.6511116027832,9.985504150390623,10.078011512756348,-0.0013350712833926,6.469443321228027,32.024391174316406,32.030609130859375,32.02895736694336,47.36843490600586,25.05722427368164,24.979999542236328,25.02503776550293,2.1883351802825928,4.044690132141113,10.44074821472168,0.1409089267253875,26.00250244140625,34.253692626953125,33.388519287109375,27.09197998046875,10.74981689453125,22.86224365234375,128.42941284179688,127.86865234375,19.78607177734375,19.705963134765625,25.986480712890625,25.473785400390625,23.27880859375,23.27880859375,23.5992431640625,23.24676513671875,33.388519287109375,33.388519287109375,148.924072265625,26.562408447265625,25.87118530273437,24.18719482421875,20.66497802734375,24.747955322265625
449,2025-04-08 15:14:50-04:00,1.6813539266586304,15.43992805480957,149.38246154785156,49.48648452758789,10.01220703125,10.097084999084473,-0.0013350712833926,6.440356254577637,32.05292510986328,32.04062271118164,32.04508590698242,47.39186477661133,25.017885208129883,24.979999542236328,25.08941078186035,2.220879316329956,4.044690132141113,10.451478004455566,0.1409089267253875,26.018524169921875,34.285736083984375,33.388519287109375,27.10800170898437,10.74981689453125,22.86224365234375,128.38134765625,127.740478515625,19.80209350585937,19.705963134765625,26.00250244140625,25.473785400390625,23.294830322265625,23.294830322265625,23.5992431640625,23.18267822265625,33.388519287109375,33.388519287109375,149.15322875976562,26.562408447265625,25.897216796875,24.18719482421875,20.66497802734375,24.77597045898437
450,2025-04-08 15:15:00-04:00,1.6813539266586304,15.797683715820312,149.6300048828125,49.54398727416992,10.000762939453123,10.097084999084473,-0.0013350712833926,6.476835250854492,32.026092529296875,32.021759033203125,32.02402877807617,47.36328506469727,24.967811584472656,24.979999542236328,24.98569869995117,2.220879316329956,4.044690132141113,10.451478004455566,0.1409089267253875,26.0345458984375,34.061431884765625,33.420562744140625,27.075958251953125,10.74981689453125,22.87826538085937,128.39736938476562,127.740478515625,19.72198486328125,19.6258544921875,25.970458984375,25.457763671875,23.24676513671875,23.24676513671875,23.551177978515625,23.26278686523437,33.420562744140625,33.420562744140625,149.41683959960938,26.562408447265625,25.897216796875,24.2135009765625,20.66497802734375,24.77597045898437
451,2025-04-08 15:15:10-04:00,1.664664387702942,15.181015014648438,149.8821563720703,49.25356674194336,10.000762939453123,10.097084999084473,-0.0013350712833926,6.370737075805664,32.01665496826172,32.00403594970703,32.00727462768555,47.50831604003906,24.892709732055664,24.979999542236328,24.892709732055664,2.220879316329956,4.044690132141113,10.451478004455566,0.1409089267253875,26.06658935546875,34.3658447265625,33.452606201171875,27.10800170898437,10.74981689453125,22.87826538085937,128.4454345703125,127.77252197265624,19.770050048828125,19.770050048828125,25.986480712890625,25.473785400390625,23.294830322265625,23.294830322265625,23.64730834960937,23.26278686523437,33.452606201171875,33.452606201171875,149.6345977783203,26.589569091796875,25.92266845703125,24.2135009765625,20.66497802734375,24.77597045898437
452,2025-04-08 15:15:20-04:00,1.664664387702942,15.20867919921875,150.08848571777344,49.54492950439453,10.000762939453123,10.074196815490724,-0.0013350712833926,6.470873832702637,32.004905700683594,32.002803802490234,32.00983810424805,47.383487701416016,25.039342880249023,24.979999542236328,25.039342880249023,2.210031270980835,4.044690132141113,10.44074821472168,0.1516379117965698,26.08261108398437,34.510040283203125,33.484649658203125,27.140045166015625,10.74981689453125,22.87826538085937,128.38134765625,127.83660888671876,19.818115234375,19.72198486328125,26.0345458984375,25.5218505859375,23.326873779296875,23.326873779296875,23.63128662109375,23.26278686523437,33.484649658203125,33.484649658203125,149.90966796875,26.589569091796875,25.92266845703125,24.239532470703125,20.66497802734375,24.803436279296875
453,2025-04-08 15:15:30-04:00,1.664664387702942,15.570833206176758,150.29940795898438,49.55157470703125,10.000762939453123,10.044632911682127,-0.0013350712833926,6.4229512214660645,32.007041931152344,32.01479721069336,32.013267517089844,47.40821838378906,24.996427536010746,24.979999542236328,25.02503776550293,2.1681883335113525,4.044690132141113,10.426443099975586,0.1516379117965698,26.08261108398437,34.26971435546875,33.4686279296875,27.140045166015625,10.765838623046877,22.87826538085937,128.3172607421875,127.75650024414062,19.78607177734375,19.705963134765625,26.0345458984375,25.505828857421875,23.31085205078125,23.31085205078125,23.63128662109375,23.294830322265625,33.4686279296875,33.4686279296875,150.11598205566406,26.61703491210937,25.949005126953125,24.239532470703125,20.66497802734375,24.803436279296875
454,2025-04-08 15:15:40-04:00,1.6205562353134155,15.298065185546877,150.51034545898438,48.64296340942383,10.000762939453123,10.094223976135254,-0.0013350712833926,6.46729850769043,32.03781509399414,32.044517517089844,32.03436279296875,47.481719970703125,24.99285125732422,24.979999542236328,25.021461486816406,2.206931829452514,4.044690132141113,10.437171936035156,0.1409089267253875,26.0986328125,34.381866455078125,33.484649658203125,27.15606689453125,10.765838623046877,22.87826538085937,128.41339111328125,127.9327392578125,19.770050048828125,19.7540283203125,26.018524169921875,25.505828857421875,23.31085205078125,23.31085205078125,23.663330078125,23.294830322265625,33.484649658203125,33.484649658203125,150.32232666015625,26.61703491210937,25.949005126953125,24.265869140625,20.66497802734375,24.803436279296875
455,2025-04-08 15:15:50-04:00,1.6205562353134155,14.916626930236816,150.77175903320312,50.01077651977539,9.979782104492188,10.094223976135254,-0.0013350712833926,6.46729850769043,32.01577377319336,32.00804138183594,32.01236343383789,47.41216659545898,25.000003814697266,24.979999542236328,25.017885208129883,2.206931829452514,4.044690132141113,10.415714263916016,0.1516379117965698,26.114654541015625,34.510040283203125,33.516693115234375,27.15606689453125,10.765838623046877,22.87826538085937,128.39736938476562,127.91671752929688,19.818115234375,19.738006591796875,26.050567626953125,25.537872314453125,23.3428955078125,23.3428955078125,23.64730834960937,23.31085205078125,33.516693115234375,33.516693115234375,150.5286865234375,26.61703491210937,25.974761962890625,24.265869140625,20.66497802734375,24.803436279296875
456,2025-04-08 15:16:00-04:00,1.6384377479553225,15.067063331604004,150.95062255859375,49.22657012939453,10.007438659667969,10.094223976135254,-0.0013350712833926,6.479696273803711,32.002159118652344,32.01021194458008,32.00582504272461,47.317901611328125,25.007156372070312,24.979999542236328,24.98211669921875,2.206931829452514,4.044690132141113,10.426443099975586,0.1373325884342193,26.13067626953125,34.55810546875,33.53271484375,27.172088623046875,10.765838623046877,22.894287109375,128.39736938476562,127.86865234375,19.80209350585937,19.78607177734375,26.050567626953125,25.537872314453125,23.358917236328125,23.358917236328125,23.679351806640625,23.3428955078125,33.53271484375,33.53271484375,150.79238891601562,26.643953323364254,25.974761962890625,24.291900634765625,20.66497802734375,24.803436279296875
457,2025-04-08 15:16:10-04:00,1.609827160835266,15.088669776916504,151.15243530273438,48.6545524597168,10.007438659667969,10.094223976135254,-0.0013350712833926,6.431057453155518,32.02214431762695,32.02668380737305,32.03337097167969,47.11179733276367,25.13947868347168,24.979999542236328,25.114444732666016,2.206931829452514,4.044690132141113,10.426443099975586,0.1373325884342193,26.1627197265625,34.3658447265625,33.548736572265625,27.22015380859375,10.74981689453125,22.894287109375,128.42941284179688,127.96478271484376,19.85015869140625,19.80209350585937,26.0986328125,25.5859375,23.406982421875,23.406982421875,23.711395263671875,23.294830322265625,33.548736572265625,33.548736572265625,150.96438598632812,26.643953323364254,26.000795364379883,24.291900634765625,20.696441650390625,24.831207275390625
458,2025-04-08 15:16:20-04:00,1.646782636642456,15.612381935119627,151.37258911132812,47.90617752075195,9.995040893554688,10.08277988433838,-0.0013350712833926,6.444408893585205,32.02029037475586,32.02265167236328,32.02027893066406,47.18074035644531,24.98927497863769,24.979999542236328,24.9284725189209,2.206931829452514,4.044690132141113,10.426443099975586,0.1480615884065628,26.1627197265625,34.445953369140625,33.56475830078125,27.204132080078125,10.765838623046877,22.894287109375,128.42941284179688,127.9327392578125,19.80209350585937,19.72198486328125,26.08261108398437,25.56991577148437,23.358917236328125,23.358917236328125,23.663330078125,23.326873779296875,33.56475830078125,33.56475830078125,151.1707763671875,26.67141914367676,26.026519775390625,24.318511962890625,20.696441650390625,24.831207275390625
459,2025-04-08 15:16:30-04:00,1.7218855619430542,17.969789505004883,151.54005432128906,43.73753356933594,9.995040893554688,10.071335792541504,-0.0013350712833926,6.462530136108398,32.02029037475586,32.01203918457031,32.018218994140625,47.88759231567383,24.59229850769043,24.979999542236328,24.82833671569824,2.206931829452514,4.044690132141113,10.426443099975586,0.1480615884065628,26.178741455078125,34.445953369140625,33.580780029296875,27.204132080078125,10.74981689453125,22.894287109375,128.49349975585938,127.91671752929688,19.85015869140625,19.78607177734375,26.08261108398437,25.56991577148437,23.358917236328125,23.37493896484375,23.69537353515625,23.3428955078125,33.580780029296875,33.580780029296875,151.4001007080078,26.67141914367676,26.00106811523437,24.318511962890625,20.696441650390625,24.85894775390625
460,2025-04-08 15:16:40-04:00,1.717117190361023,17.04344367980957,151.77169799804688,47.12031555175781,9.995040893554688,10.048447608947754,-0.0013350712833926,6.462530136108398,32.02029037475586,32.02374267578125,32.01499557495117,47.70555114746094,24.98211669921875,24.979999542236328,24.98211669921875,2.171287775039673,4.044690132141113,10.437171936035156,0.1480615884065628,26.19476318359375,34.07745361328125,33.56475830078125,27.23617553710937,10.74981689453125,22.910308837890625,128.41339111328125,127.90069580078124,19.866180419921875,19.78607177734375,26.114654541015625,25.601959228515625,23.39096069335937,23.39096069335937,23.711395263671875,23.406982421875,33.56475830078125,33.56475830078125,151.56069946289062,26.69857788085937,26.026519775390625,24.34454345703125,20.696441650390625,24.85894775390625
461,2025-04-08 15:16:50-04:00,1.717117190361023,17.146684646606445,151.99191284179688,44.443756103515625,9.995040893554688,10.07228946685791,-0.0013350712833926,6.450130939483643,32.00191116333008,31.99603843688965,32.001739501953125,47.65745544433594,25.028614044189453,24.979999542236328,25.121597290039062,2.1976335048675537,4.044690132141113,10.422866821289062,0.1480615884065628,26.21078491210937,34.52606201171875,33.580780029296875,27.268218994140625,10.74981689453125,22.910308837890625,128.07693481445312,127.4200439453125,19.9462890625,19.8822021484375,26.146697998046875,25.61798095703125,23.43902587890625,23.43902587890625,23.77548217773437,23.406982421875,33.580780029296875,33.580780029296875,151.7900390625,26.725494384765625,26.026519775390625,24.370574951171875,20.696441650390625,24.85894775390625
462,2025-04-08 15:17:00-04:00,1.7040040493011477,17.67572021484375,152.16397094726562,45.37643432617188,10.016975402832031,10.088501930236816,-0.0013350712833926,6.450130939483643,31.99905776977539,32.00872802734375,32.00065612792969,47.57879638671875,25.032190322875977,24.979999542236328,25.103715896606445,2.208481550216675,4.044690132141113,10.422866821289062,0.1480615884065628,26.226806640625,34.429931640625,33.612823486328125,27.268218994140625,10.74981689453125,22.910308837890625,128.28521728515625,127.6763916015625,19.9462890625,19.8822021484375,26.1627197265625,25.634002685546875,23.43902587890625,23.455047607421875,23.77548217773437,23.406982421875,33.612823486328125,33.612823486328125,152.01943969726562,26.725494384765625,26.0528564453125,24.34454345703125,20.696441650390625,24.85894775390625
463,2025-04-08 15:17:10-04:00,1.714733004570007,16.063262939453125,152.41632080078125,47.52473449707031,10.002670288085938,10.088501930236816,-0.0013350712833926,6.48112678527832,32.031982421875,32.02426528930664,32.022369384765625,47.55866622924805,24.98927497863769,24.979999542236328,25.04649543762207,2.208481550216675,4.044690132141113,10.422866821289062,0.1373325884342193,26.242828369140625,34.766387939453125,33.62884521484375,27.28424072265625,10.74981689453125,22.92633056640625,128.33328247070312,127.75650024414062,19.898223876953125,19.85015869140625,26.178741455078125,25.666046142578125,23.487091064453125,23.487091064453125,23.77548217773437,23.406982421875,33.62884521484375,33.62884521484375,152.18002319335938,26.725494384765625,26.0528564453125,24.370574951171875,20.696441650390625,24.886688232421875
464,2025-04-08 15:17:20-04:00,1.693274974822998,16.387956619262695,152.60446166992188,46.73366928100586,10.002670288085938,10.074196815490724,-0.0013350712833926,6.462053298950195,32.01970672607422,32.002891540527344,32.017112731933594,47.39612579345703,25.01430892944336,24.979999542236328,25.064376831054688,2.208481550216675,4.044690132141113,10.422866821289062,0.1373325884342193,26.25885009765625,34.542083740234375,33.644866943359375,27.268218994140625,10.74981689453125,22.92633056640625,128.34930419921875,127.8045654296875,19.9462890625,19.8822021484375,26.1627197265625,25.634002685546875,23.43902587890625,23.43902587890625,23.77548217773437,23.406982421875,33.644866943359375,33.644866943359375,152.432373046875,26.725494384765625,26.0528564453125,24.396881103515625,20.696441650390625,24.886688232421875
465,2025-04-08 15:17:30-04:00,1.711156725883484,16.710494995117188,152.83160400390625,46.906009674072266,10.002670288085938,10.053215980529783,-0.0013350712833926,6.462053298950195,32.0303955078125,32.02583312988281,32.038482666015625,47.50214767456055,24.964235305786133,24.979999542236328,24.86409950256348,2.1945340633392334,4.044690132141113,10.437171936035156,0.1480615884065628,26.25885009765625,34.381866455078125,33.644866943359375,27.300262451171875,10.74981689453125,22.92633056640625,128.33328247070312,127.82058715820312,19.898223876953125,19.85015869140625,26.19476318359375,25.666046142578125,23.4710693359375,23.4710693359375,23.77548217773437,23.37493896484375,33.644866943359375,33.644866943359375,152.62741088867188,26.752960205078125,26.078887939453125,24.4232177734375,20.696441650390625,24.886688232421875
466,2025-04-08 15:17:40-04:00,1.6968512535095217,16.243715286254883,153.0473175048828,44.24193954467773,10.002670288085938,10.07705783843994,-0.0013350712833926,6.462053298950195,32.012535095214844,32.00952911376953,32.00910949707031,47.827293395996094,24.83906555175781,24.979999542236328,24.9284725189209,2.2146804332733154,4.044690132141113,10.447900772094728,0.1480615884065628,26.274871826171875,34.686279296875,33.676910400390625,27.268218994140625,10.74981689453125,22.92633056640625,128.38134765625,127.91671752929688,19.866180419921875,19.78607177734375,26.1627197265625,25.634002685546875,23.406982421875,23.423004150390625,23.743438720703125,23.39096069335937,33.676910400390625,33.676910400390625,152.84536743164062,26.752960205078125,26.078887939453125,24.4232177734375,20.72735595703125,24.886688232421875
467,2025-04-08 15:17:50-04:00,1.7123488187789917,18.383211135864254,153.226318359375,41.441184997558594,10.002670288085938,10.039864540100098,-0.0013350712833926,6.480411529541016,32.012535095214844,32.00952911376953,32.00981140136719,47.87804412841797,24.87840461730957,24.979999542236328,24.94635391235352,2.177486658096313,4.044690132141113,10.447900772094728,0.1480615884065628,26.2908935546875,34.413909912109375,33.676910400390625,27.28424072265625,10.74981689453125,22.942352294921875,128.22113037109375,127.56423950195312,19.898223876953125,19.834136962890625,26.1627197265625,25.666046142578125,23.43902587890625,23.43902587890625,23.77548217773437,23.39096069335937,33.676910400390625,33.676910400390625,153.0634002685547,26.780118942260746,26.10406494140625,24.4232177734375,20.72735595703125,24.886688232421875
468,2025-04-08 15:18:00-04:00,1.7123488187789917,18.63713264465332,153.38235473632812,43.61124801635742,10.002670288085938,10.06466007232666,-0.0013350712833926,6.459192276000977,31.99901962280273,31.997215270996094,31.993240356445312,48.00454711914063,24.88913345336914,24.979999542236328,24.860523223876957,2.177486658096313,4.044690132141113,10.422866821289062,0.1480615884065628,26.306915283203125,34.702301025390625,33.660888671875,27.300262451171875,10.74981689453125,22.942352294921875,128.28521728515625,127.75650024414062,19.898223876953125,19.818115234375,26.178741455078125,25.666046142578125,23.43902587890625,23.43902587890625,23.77548217773437,23.39096069335937,33.660888671875,33.660888671875,153.23550415039062,26.780118942260746,26.10406494140625,24.448974609375,20.72735595703125,24.914459228515625
469,2025-04-08 15:18:10-04:00,1.699235439300537,19.4715576171875,153.56597900390625,40.965553283691406,10.002670288085938,10.103760719299316,-0.0013350712833926,6.459192276000977,31.99901962280273,31.99693298339844,32.00286102294922,47.90995788574219,25.121597290039062,24.979999542236328,24.974964141845703,2.2131307125091557,4.044690132141113,10.437171936035156,0.1480615884065628,26.32293701171875,34.477996826171875,33.676910400390625,27.300262451171875,10.74981689453125,22.942352294921875,128.22113037109375,127.6123046875,19.91424560546875,19.834136962890625,26.19476318359375,25.666046142578125,23.43902587890625,23.455047607421875,23.77548217773437,23.455047607421875,33.676910400390625,33.676910400390625,153.3961181640625,26.80731201171875,26.130401611328125,24.4755859375,20.72735595703125,24.914459228515625
470,2025-04-08 15:18:20-04:00,1.6885066032409668,18.224395751953125,153.770263671875,43.22658920288086,10.002670288085938,10.103760719299316,-0.0013350712833926,6.459192276000977,32.028594970703125,32.019996643066406,32.01959609985352,48.18634414672852,24.90701484680176,24.979999542236328,25.017885208129883,2.2131307125091557,4.044690132141113,10.426443099975586,0.1480615884065628,26.32293701171875,34.926605224609375,33.69293212890625,27.3162841796875,10.74981689453125,22.942352294921875,128.15704345703125,127.62832641601562,19.97833251953125,19.91424560546875,26.21078491210937,25.68206787109375,23.487091064453125,23.487091064453125,23.82354736328125,23.43902587890625,33.69293212890625,33.69293212890625,153.57972717285156,26.80731201171875,26.130401611328125,24.4755859375,20.72735595703125,24.914459228515625
471,2025-04-08 15:18:30-04:00,1.6885066032409668,18.802812576293945,153.95960998535156,42.28515625,10.002670288085938,10.080872535705566,-0.0013350712833926,6.479456901550293,31.983755111694336,31.9885196685791,31.98160552978516,47.97958755493164,25.085834503173828,24.979999542236328,25.01073265075684,2.2131307125091557,4.044690132141113,10.444324493408203,0.1480615884065628,26.33895874023437,34.798431396484375,33.708953857421875,27.332305908203125,10.74981689453125,22.9583740234375,128.20510864257812,127.6763916015625,19.962310791015625,19.866180419921875,26.226806640625,25.714111328125,23.50311279296875,23.50311279296875,23.807525634765625,23.487091064453125,33.708953857421875,33.708953857421875,153.78628540039062,26.834503173828125,26.156707763671875,24.4755859375,20.72735595703125,24.9425048828125
472,2025-04-08 15:18:40-04:00,1.711156725883484,17.795015335083008,154.1374969482422,44.55982208251953,10.002670288085938,10.080872535705566,-0.0013350712833926,6.459192276000977,32.05418395996094,32.047813415527344,32.05418395996094,47.73576736450195,25.18597221374512,24.979999542236328,25.157360076904297,2.2131307125091557,4.044690132141113,10.426443099975586,0.1373325884342193,26.35498046875,34.52606201171875,33.740997314453125,27.34832763671875,10.74981689453125,22.9583740234375,128.1890869140625,127.58026123046876,20.0103759765625,19.93026733398437,26.242828369140625,25.730133056640625,23.51913452148437,23.51913452148437,23.8555908203125,23.455047607421875,33.740997314453125,33.740997314453125,153.96994018554688,26.834503173828125,26.156707763671875,24.50189208984375,20.72735595703125,24.9425048828125
473,2025-04-08 15:18:50-04:00,1.6742013692855835,17.682601928710938,154.3234405517578,44.68223571777344,9.982643127441406,10.05226230621338,-0.0013350712833926,6.459192276000977,32.02477264404297,32.019737243652344,32.024139404296875,48.050514221191406,24.803302764892575,24.979999542236328,24.94635391235352,2.1867854595184326,4.044690132141113,10.397832870483398,0.1373325884342193,26.35498046875,34.702301025390625,33.75701904296875,27.38037109375,10.733795166015623,22.9583740234375,128.26919555664062,127.8045654296875,19.91424560546875,19.85015869140625,26.274871826171875,25.762176513671875,23.53515625,23.53515625,23.82354736328125,23.43902587890625,33.75701904296875,33.75701904296875,154.15357971191406,26.861391067504883,26.181884765625,24.50189208984375,20.72735595703125,24.9425048828125
474,2025-04-08 15:19:00-04:00,1.7123488187789917,17.645936965942383,154.5208740234375,44.66424179077149,10.008392333984377,10.06466007232666,-0.0013350712833926,6.478026390075684,32.020347595214844,32.02251434326172,32.02164840698242,47.97706604003906,24.942777633666992,24.979999542236328,24.96065902709961,2.1867854595184326,4.044690132141113,10.433595657348633,0.1373325884342193,26.371002197265625,34.510040283203125,33.75701904296875,27.34832763671875,10.733795166015623,22.9583740234375,128.36532592773438,127.77252197265624,19.962310791015625,19.866180419921875,26.226806640625,25.69808959960937,23.4710693359375,23.4710693359375,23.82354736328125,23.487091064453125,33.75701904296875,33.75701904296875,154.3372039794922,26.861391067504883,26.181884765625,24.52764892578125,20.75823974609375,24.9425048828125
475,2025-04-08 15:19:10-04:00,1.711156725883484,17.295228958129883,154.69248962402344,45.10649108886719,10.008392333984377,10.033188819885254,-0.0013350712833926,6.478026390075684,32.020347595214844,32.02251434326172,32.0204963684082,47.95823669433594,24.974964141845703,24.979999542236328,24.978540420532227,2.172837495803833,4.044690132141113,10.433595657348633,0.1373325884342193,26.38702392578125,34.65423583984375,33.75701904296875,27.396392822265625,10.733795166015623,22.9583740234375,128.20510864257812,127.59628295898438,19.97833251953125,19.91424560546875,26.274871826171875,25.762176513671875,23.53515625,23.53515625,23.8555908203125,23.551177978515625,33.75701904296875,33.75701904296875,154.5323486328125,26.888856887817383,26.208221435546875,24.52764892578125,20.75823974609375,24.969970703125
476,2025-04-08 15:19:20-04:00,1.711156725883484,19.047990798950195,154.87042236328125,43.28219604492188,9.997901916503906,10.078965187072754,-0.0013350712833926,6.467059135437012,32.015499114990234,32.01176452636719,32.01939392089844,47.9920768737793,24.976755142211918,24.979999542236328,25.01073265075684,2.1945340633392334,4.044690132141113,10.433595657348633,0.1373325884342193,26.403045654296875,34.413909912109375,33.75701904296875,27.41241455078125,10.733795166015623,22.974395751953125,128.3172607421875,127.77252197265624,20.074462890625,20.0103759765625,26.306915283203125,25.7781982421875,23.583221435546875,23.56719970703125,23.935699462890625,23.487091064453125,33.75701904296875,33.75701904296875,154.70455932617188,26.888856887817383,26.208221435546875,24.52764892578125,20.75823974609375,24.969970703125
477,2025-04-08 15:19:30-04:00,1.6920828819274902,16.879058837890625,155.0581512451172,45.11253356933594,10.010299682617188,10.078965187072754,-0.0013350712833926,6.467059135437012,32.02922058105469,32.027584075927734,32.018001556396484,47.77621841430664,25.10013961791992,24.979999542236328,25.18954849243164,2.1945340633392334,4.044690132141113,10.433595657348633,0.1373325884342193,26.403045654296875,34.686279296875,33.773040771484375,27.396392822265625,10.733795166015623,22.974395751953125,128.30123901367188,127.8045654296875,19.962310791015625,19.8822021484375,26.2908935546875,25.7781982421875,23.551177978515625,23.551177978515625,23.8555908203125,23.487091064453125,33.773040771484375,33.773040771484375,154.88821411132812,26.888856887817383,26.234254837036133,24.52764892578125,20.75823974609375,24.969970703125
478,2025-04-08 15:19:40-04:00,1.6813539266586304,16.802324295043945,155.23208618164062,45.66335678100586,9.9969482421875,10.078965187072754,-0.0013350712833926,6.455854415893555,32.01786422729492,32.01552200317383,32.0113410949707,47.48752975463867,25.193124771118164,24.979999542236328,25.017885208129883,2.1945340633392334,4.044690132141113,10.433595657348633,0.1373325884342193,26.4190673828125,34.606170654296875,33.773040771484375,27.396392822265625,10.733795166015623,22.974395751953125,128.28521728515625,127.6763916015625,19.994354248046875,19.91424560546875,26.274871826171875,25.762176513671875,23.51913452148437,23.51913452148437,23.871612548828125,23.56719970703125,33.773040771484375,33.773040771484375,155.07192993164062,26.916015625,26.234254837036133,24.52764892578125,20.75823974609375,24.997711181640625
479,2025-04-08 15:19:50-04:00,1.6813539266586304,16.32042121887207,155.4100341796875,46.53291320800781,9.9969482421875,10.093270301818848,-0.0013350712833926,6.472781181335449,32.02903747558594,32.020225524902344,32.022586822509766,47.43423080444336,25.103715896606445,24.979999542236328,25.07868194580078,2.211580991744995,4.044690132141113,10.447900772094728,0.1373325884342193,26.4190673828125,34.606170654296875,33.7890625,27.428436279296875,10.7177734375,22.974395751953125,128.41339111328125,127.85263061523438,20.05844116210937,19.994354248046875,26.32293701171875,25.81024169921875,23.615264892578125,23.5992431640625,23.919677734375,23.487091064453125,33.7890625,33.7890625,155.25559997558594,26.916015625,26.259979248046875,24.55426025390625,20.75823974609375,24.997711181640625
480,2025-04-08 15:20:00-04:00,1.6789697408676147,16.247573852539062,155.62420654296875,46.24773025512695,9.9969482421875,10.093270301818848,-0.0013350712833926,6.453230857849121,32.016075134277344,32.00760269165039,32.00677490234375,47.46807098388672,24.95350646972656,24.979999542236328,24.99285125732422,2.211580991744995,4.044690132141113,10.433595657348633,0.1373325884342193,26.435089111328125,34.702301025390625,33.82110595703125,27.41241455078125,10.7177734375,22.974395751953125,128.42941284179688,127.85263061523438,19.9462890625,19.8822021484375,26.306915283203125,25.794219970703125,23.551177978515625,23.551177978515625,23.8555908203125,23.487091064453125,33.82110595703125,33.82110595703125,155.42782592773438,26.916015625,26.259979248046875,24.55426025390625,20.75823974609375,24.997711181640625
481,2025-04-08 15:20:10-04:00,1.6634721755981443,16.477890014648438,155.79071044921875,46.06287384033203,9.9969482421875,10.093270301818848,-0.0013350712833926,6.453230857849121,32.016075134277344,32.01861953735352,32.01329040527344,47.58839416503906,24.89986228942871,24.979999542236328,24.89986228942871,2.211580991744995,4.044690132141113,10.433595657348633,0.1373325884342193,26.45111083984375,35.0067138671875,33.82110595703125,27.396392822265625,10.7177734375,22.974395751953125,128.4454345703125,127.9327392578125,19.994354248046875,19.898223876953125,26.274871826171875,25.74615478515625,23.51913452148437,23.51913452148437,23.8555908203125,23.50311279296875,33.82110595703125,33.82110595703125,155.64602661132812,26.94293212890625,26.285734176635746,24.580291748046875,20.78915405273437,24.997711181640625
482,2025-04-08 15:20:20-04:00,1.6026746034622192,15.013826370239258,155.71951293945312,48.68161010742188,9.9969482421875,10.05703067779541,-0.0013350712833926,6.484703063964844,32.016075134277344,32.01861953735352,32.02177429199219,47.615081787109375,24.978540420532227,24.979999542236328,25.028614044189453,2.1867854595184326,4.044690132141113,10.433595657348633,0.1373325884342193,26.45111083984375,34.814453125,33.8531494140625,27.428436279296875,10.7177734375,22.99041748046875,128.38134765625,127.82058715820312,19.97833251953125,19.898223876953125,26.306915283203125,25.794219970703125,23.551177978515625,23.551177978515625,23.871612548828125,23.583221435546875,33.8531494140625,33.8531494140625,155.80679321289062,26.97039794921875,26.285734176635746,24.580291748046875,20.78915405273437,25.025758743286133
483,2025-04-08 15:20:30-04:00,1.640822172164917,15.256242752075195,155.37274169921875,49.42429733276367,9.9969482421875,10.097084999084473,-0.0013350712833926,6.428911685943604,32.02876281738281,32.021663665771484,32.02915954589844,47.33615112304688,25.114444732666016,24.979999542236328,25.085834503173828,2.1867854595184326,4.044690132141113,10.433595657348633,0.1373325884342193,26.46713256835937,34.798431396484375,33.8531494140625,27.460479736328125,10.7177734375,22.99041748046875,128.30123901367188,127.740478515625,20.074462890625,19.994354248046875,26.33895874023437,25.81024169921875,23.583221435546875,23.5992431640625,23.95172119140625,23.63128662109375,33.8531494140625,33.8531494140625,155.69195556640625,26.97039794921875,26.285734176635746,24.6063232421875,20.78915405273437,25.025758743286133
484,2025-04-08 15:20:40-04:00,1.6050587892532349,15.026840209960938,155.205078125,47.177772521972656,9.9969482421875,10.097084999084473,-0.0013350712833926,6.480411529541016,31.996774673461918,32.002098083496094,31.997711181640625,47.21782684326172,25.042919158935547,24.979999542236328,25.032190322875977,2.172837495803833,4.044690132141113,10.444324493408203,0.1373325884342193,26.483154296875,34.91058349609375,33.869171142578125,27.508544921875,10.7177734375,22.99041748046875,128.39736938476562,127.98080444335938,20.122528076171875,20.05844116210937,26.38702392578125,25.858306884765625,23.663330078125,23.64730834960937,23.9837646484375,23.615264892578125,33.869171142578125,33.869171142578125,155.39340209960938,26.97039794921875,26.311767578125,24.6063232421875,20.78915405273437,25.025758743286133
485,2025-04-08 15:20:50-04:00,1.6145955324172974,15.519439697265623,155.12704467773438,49.20576477050781,10.00934600830078,10.097084999084473,-0.0013350712833926,6.480411529541016,32.02058029174805,32.01737594604492,32.011043548583984,47.01497268676758,25.12874984741211,24.979999542236328,25.064376831054688,2.1867854595184326,4.044690132141113,10.444324493408203,0.1373325884342193,26.499176025390625,34.894561767578125,33.869171142578125,27.508544921875,10.7177734375,22.99041748046875,128.509521484375,128.10897827148438,20.04241943359375,19.994354248046875,26.403045654296875,25.87432861328125,23.663330078125,23.663330078125,23.967742919921875,23.487091064453125,33.869171142578125,33.869171142578125,155.18670654296875,26.997283935546875,26.311767578125,24.6063232421875,20.78915405273437,25.025758743286133
486,2025-04-08 15:21:00-04:00,1.6145955324172974,15.354660034179688,155.07652282714844,48.03656768798828,9.99408721923828,10.071335792541504,-0.0013350712833926,6.480411529541016,31.997602462768555,31.995014190673828,32.00449752807617,47.079811096191406,24.98211669921875,24.979999542236328,24.967811584472656,2.2053821086883545,4.044690132141113,10.390680313110352,0.1552142649888992,26.499176025390625,34.926605224609375,33.869171142578125,27.4444580078125,10.701751708984377,22.99041748046875,128.47747802734375,128.0609130859375,19.93026733398437,19.85015869140625,26.32293701171875,25.858306884765625,23.551177978515625,23.551177978515625,23.871612548828125,23.51913452148437,33.869171142578125,33.869171142578125,155.11785888671875,26.997283935546875,26.337799072265625,24.6063232421875,20.78915405273437,25.025758743286133
487,2025-04-08 15:21:10-04:00,1.5669113397598269,15.014817237854004,155.05813598632812,48.078006744384766,10.005531311035156,10.071335792541504,-0.0013350712833926,6.461813926696777,32.03028869628906,32.0259895324707,32.03052520751953,47.10346603393555,25.05364799499512,24.979999542236328,25.000003814697266,2.2053821086883545,4.044690132141113,10.433595657348633,0.1373325884342193,26.499176025390625,34.39788818359375,33.869171142578125,27.4444580078125,10.701751708984377,23.00643920898437,128.49349975585938,128.10897827148438,19.97833251953125,19.898223876953125,26.32293701171875,25.922393798828125,23.551177978515625,23.551177978515625,23.88763427734375,23.551177978515625,33.869171142578125,33.869171142578125,155.07192993164062,27.024444580078125,26.337799072265625,24.63265991210937,20.78915405273437,25.025758743286133
488,2025-04-08 15:21:20-04:00,1.5836007595062256,14.867615699768066,155.0592803955078,48.63922882080078,10.005531311035156,10.058938026428224,-0.0013350712833926,6.418659687042236,32.03301239013672,32.03128433227539,32.03263854980469,47.0026969909668,25.10013961791992,24.979999542236328,25.10013961791992,2.2053821086883545,4.044690132141113,10.412137985229492,0.1373325884342193,26.51519775390625,34.830474853515625,33.88519287109375,27.460479736328125,10.7177734375,22.99041748046875,128.41339111328125,127.9327392578125,20.026397705078125,19.9462890625,26.32293701171875,25.93841552734375,23.56719970703125,23.56719970703125,23.919677734375,23.56719970703125,33.88519287109375,33.88519287109375,155.0489501953125,27.024444580078125,26.36386108398437,24.63265991210937,20.78915405273437,25.053224563598636
