,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
489,2025-04-08 15:21:30-04:00,1.664664387702942,16.198318481445312,155.0397491455078,47.85597229003906,10.005531311035156,10.058938026428224,-0.0013350712833926,6.478026390075684,32.02042770385742,32.01887893676758,32.01691055297852,47.16984176635742,24.964235305786133,24.979999542236328,24.98927497863769,2.2053821086883545,4.044690132141113,10.444324493408203,0.1373325884342193,26.531219482421875,34.65423583984375,33.917236328125,27.49252319335937,10.7177734375,23.00643920898437,128.42941284179688,127.91671752929688,20.026397705078125,19.9462890625,26.371002197265625,25.986480712890625,23.615264892578125,23.615264892578125,23.935699462890625,23.5992431640625,33.917236328125,33.917236328125,155.0604248046875,27.0516357421875,26.36386108398437,24.65869140625,20.82061767578125,25.053224563598636
490,2025-04-08 15:21:40-04:00,1.6694327592849731,16.533050537109375,155.0764923095703,47.87257766723633,10.005531311035156,10.080872535705566,-0.0013350712833926,6.428911685943604,32.02042770385742,32.01887893676758,32.01716232299805,47.3675422668457,24.917743682861328,24.979999542236328,24.917743682861328,2.2053821086883545,4.044690132141113,10.444324493408203,0.1373325884342193,26.531219482421875,35.0067138671875,33.917236328125,27.49252319335937,10.701751708984377,23.00643920898437,128.509521484375,128.04489135742188,20.05844116210937,19.994354248046875,26.371002197265625,25.986480712890625,23.615264892578125,23.615264892578125,23.95172119140625,23.615264892578125,33.917236328125,33.917236328125,155.03744506835938,27.0516357421875,26.36386108398437,24.65869140625,20.7894287109375,25.053224563598636
491,2025-04-08 15:21:50-04:00,1.659895896911621,15.892898559570312,155.2142791748047,46.69089126586914,10.005531311035156,10.09803867340088,-0.0013350712833926,6.486848831176758,32.02042770385742,32.01887893676758,32.01800537109375,47.38837814331055,25.05364799499512,24.979999542236328,24.917743682861328,2.192984342575073,4.044690132141113,10.43001937866211,0.1373325884342193,26.5472412109375,34.814453125,33.901214599609375,27.524566650390625,10.7177734375,23.00643920898437,128.34930419921875,127.86865234375,20.090484619140625,20.026397705078125,26.38702392578125,26.018524169921875,23.64730834960937,23.64730834960937,23.999786376953125,23.615264892578125,33.901214599609375,33.901214599609375,155.0833740234375,27.0516357421875,26.389312744140625,24.65869140625,20.820343017578125,25.080963134765625
492,2025-04-08 15:22:00-04:00,1.6920828819274902,16.508272171020508,155.4668731689453,46.166603088378906,10.005531311035156,10.080872535705566,-0.0013350712833926,6.470873832702637,32.01026916503906,32.02906036376953,32.01557159423828,47.35783386230469,25.04649543762207,24.979999542236328,24.942777633666992,2.174387216567993,4.044690132141113,10.43001937866211,0.1373325884342193,26.5472412109375,34.814453125,33.901214599609375,27.54058837890625,10.7177734375,23.00643920898437,128.30123901367188,127.75650024414062,20.090484619140625,20.026397705078125,26.4190673828125,26.0345458984375,23.663330078125,23.663330078125,23.999786376953125,23.551177978515625,33.901214599609375,33.901214599609375,155.23263549804688,27.078828811645508,26.41534423828125,24.68499755859375,20.820343017578125,25.080963134765625
493,2025-04-08 15:22:10-04:00,1.6920828819274902,16.6136474609375,155.77464294433594,45.957149505615234,10.005531311035156,10.080872535705566,-0.0013350712833926,6.431296348571777,32.01093292236328,32.004119873046875,32.01983642578125,47.363059997558594,24.996427536010746,24.979999542236328,25.06795310974121,2.2131307125091557,4.044690132141113,10.41929054260254,0.1373325884342193,26.5472412109375,34.7503662109375,33.917236328125,27.49252319335937,10.701751708984377,23.0224609375,128.36532592773438,127.82058715820312,20.0103759765625,19.91424560546875,26.35498046875,25.970458984375,23.615264892578125,23.5992431640625,23.919677734375,23.583221435546875,33.917236328125,33.917236328125,155.50819396972656,27.078828811645508,26.41534423828125,24.68499755859375,20.820343017578125,25.080963134765625
494,2025-04-08 15:22:20-04:00,1.6813539266586304,15.86126708984375,155.9905242919922,47.276126861572266,10.005531311035156,10.029374122619627,-0.0013350712833926,6.480888366699219,32.042930603027344,32.039920806884766,32.03921890258789,47.04576873779297,25.164512634277344,24.979999542236328,24.996427536010746,2.2131307125091557,4.044690132141113,10.41929054260254,0.1373325884342193,26.563262939453125,34.958648681640625,33.933258056640625,27.49252319335937,10.701751708984377,23.0224609375,128.39736938476562,127.77252197265624,20.05844116210937,19.994354248046875,26.371002197265625,25.858306884765625,23.615264892578125,23.63128662109375,23.967742919921875,23.63128662109375,33.933258056640625,33.933258056640625,155.80679321289062,27.078828811645508,26.41534423828125,24.68499755859375,20.820343017578125,25.080963134765625
495,2025-04-08 15:22:30-04:00,1.6551275253295898,16.060380935668945,156.189208984375,46.68217086791992,9.99408721923828,10.096131324768066,-0.0013350712833926,6.463960647583008,32.025856018066406,32.01802444458008,32.02556610107422,47.15568542480469,24.967811584472656,24.979999542236328,24.90701484680176,2.202282667160034,4.044690132141113,10.41929054260254,0.1373325884342193,26.563262939453125,34.702301025390625,33.94927978515625,27.54058837890625,10.701751708984377,23.0224609375,128.4454345703125,127.5482177734375,20.090484619140625,20.026397705078125,26.4190673828125,25.9063720703125,23.679351806640625,23.679351806640625,23.999786376953125,23.56719970703125,33.94927978515625,33.94927978515625,156.01348876953125,27.105712890625,26.41534423828125,24.71102905273437,20.820343017578125,25.10873413085937
496,2025-04-08 15:22:40-04:00,1.6765855550765991,16.930437088012695,156.42579650878906,46.41588592529297,9.99408721923828,10.096131324768066,-0.0013350712833926,6.453945636749268,32.013797760009766,32.016963958740234,32.01816177368164,47.46262741088867,24.83548927307129,24.979999542236328,24.914167404174805,2.1666386127471924,4.044690132141113,10.437171936035156,0.1373325884342193,26.57928466796875,34.71832275390625,33.933258056640625,27.508544921875,10.701751708984377,23.0224609375,128.46145629882812,127.62832641601562,20.026397705078125,19.93026733398437,26.403045654296875,25.87432861328125,23.615264892578125,23.63128662109375,23.95172119140625,23.615264892578125,33.933258056640625,33.933258056640625,156.20875549316406,27.105712890625,26.41534423828125,24.71102905273437,20.820343017578125,25.10873413085937
497,2025-04-08 15:22:50-04:00,1.6861222982406616,16.779739379882812,156.61532592773438,46.10477066040039,10.00934600830078,10.078965187072754,-0.0013350712833926,6.469443321228027,32.013797760009766,32.016963958740234,32.01628112792969,47.65317535400391,24.86767578125,24.979999542236328,24.82833671569824,2.202282667160034,4.044690132141113,10.437171936035156,0.1373325884342193,26.57928466796875,34.574127197265625,33.933258056640625,27.54058837890625,10.701751708984377,23.0224609375,128.36532592773438,127.69241333007812,20.05844116210937,19.994354248046875,26.403045654296875,26.00250244140625,23.663330078125,23.663330078125,23.9837646484375,23.615264892578125,33.933258056640625,33.933258056640625,156.44992065429688,27.105712890625,26.44110107421875,24.71102905273437,20.820343017578125,25.10873413085937
498,2025-04-08 15:23:00-04:00,1.683738112449646,16.41642951965332,156.831298828125,46.90446853637695,10.00934600830078,10.059891700744627,-0.0013350712833926,6.469443321228027,32.013797760009766,32.006866455078125,32.01439666748047,47.43797302246094,25.11802101135254,24.979999542236328,25.01430892944336,2.222429037094116,4.044690132141113,10.437171936035156,0.1373325884342193,26.59530639648437,34.686279296875,33.94927978515625,27.524566650390625,10.701751708984377,23.038482666015625,128.26919555664062,127.6763916015625,20.090484619140625,20.0103759765625,26.4190673828125,26.018524169921875,23.64730834960937,23.64730834960937,23.999786376953125,23.63128662109375,33.94927978515625,33.94927978515625,156.63369750976562,27.1331787109375,26.44110107421875,24.73736572265625,20.820343017578125,25.136199951171875
499,2025-04-08 15:23:10-04:00,1.6575117111206057,16.562911987304688,156.99441528320312,47.24760055541992,10.00934600830078,10.08754825592041,-0.0013350712833926,6.469443321228027,32.02595520019531,32.0298957824707,32.02742385864258,47.441890716552734,25.007156372070312,24.979999542236328,24.98211669921875,2.210031270980835,4.044690132141113,10.437171936035156,0.1373325884342193,26.59530639648437,35.022735595703125,33.965301513671875,27.54058837890625,10.701751708984377,23.038482666015625,128.26919555664062,127.6763916015625,20.10650634765625,20.026397705078125,26.403045654296875,26.0345458984375,23.663330078125,23.663330078125,23.999786376953125,23.615264892578125,33.965301513671875,33.965301513671875,156.84046936035156,27.1331787109375,26.4674072265625,24.73736572265625,20.820343017578125,25.136199951171875
500,2025-04-08 15:23:20-04:00,1.611019253730774,15.28515625,157.03115844726562,48.10353469848633,9.995994567871094,10.08754825592041,-0.0013350712833926,6.457522392272949,32.00801086425781,32.0249137878418,32.014400482177734,47.15320587158203,25.13590240478516,24.979999542236328,25.11086845397949,2.210031270980835,4.044690132141113,10.437171936035156,0.1480615884065628,26.611328125,34.638214111328125,33.9813232421875,27.556610107421875,10.701751708984377,23.038482666015625,128.41339111328125,127.88467407226562,20.026397705078125,19.97833251953125,26.403045654296875,25.970458984375,23.679351806640625,23.679351806640625,23.9837646484375,23.583221435546875,33.9813232421875,33.9813232421875,157.0012969970703,27.1331787109375,26.4674072265625,24.763397216796875,20.820343017578125,25.136199951171875
501,2025-04-08 15:23:30-04:00,1.624132513999939,15.350921630859377,156.95306396484375,47.116188049316406,9.995994567871094,10.063706398010254,-0.0013350712833926,6.492809295654297,32.0072021484375,32.015281677246094,32.007080078125,47.1883430480957,25.007156372070312,24.979999542236328,25.11802101135254,2.210031270980835,4.044690132141113,10.437171936035156,0.1480615884065628,26.611328125,35.03875732421875,34.01336669921875,27.524566650390625,10.701751708984377,23.038482666015625,128.42941284179688,127.9327392578125,20.04241943359375,19.962310791015625,26.371002197265625,25.87432861328125,23.63128662109375,23.63128662109375,23.967742919921875,23.615264892578125,34.01336669921875,34.01336669921875,157.02427673339844,27.160369873046875,26.492891311645508,24.763397216796875,20.820343017578125,25.136199951171875
502,2025-04-08 15:23:40-04:00,1.6181720495224,15.415345191955566,156.7960662841797,48.875118255615234,9.995994567871094,10.035096168518066,-0.0013350712833926,6.471590042114258,32.0174446105957,32.00449752807617,32.01755905151367,47.18967056274414,24.98927116394043,24.979999542236328,24.978540420532227,2.1681883335113525,4.044690132141113,10.415714263916016,0.1480615884065628,26.611328125,34.766387939453125,33.997344970703125,27.54058837890625,10.701751708984377,23.038482666015625,128.52554321289062,128.01284790039062,20.074462890625,19.994354248046875,26.403045654296875,25.890350341796875,23.64730834960937,23.64730834960937,23.9837646484375,23.63128662109375,33.997344970703125,33.997344970703125,156.932373046875,27.13290405273437,26.492891311645508,24.789703369140625,20.851806640625,25.164213180541992
503,2025-04-08 15:23:50-04:00,1.6026746034622192,15.070359230041504,156.6275634765625,49.119327545166016,9.995994567871094,10.035096168518066,-0.0013350712833926,6.471590042114258,32.03437042236328,32.0577278137207,32.03607177734375,47.27617645263672,24.935625076293945,24.979999542236328,24.935625076293945,2.1681883335113525,4.044690132141113,10.415714263916016,0.1480615884065628,26.627349853515625,34.638214111328125,33.9813232421875,27.5726318359375,10.701751708984377,23.05450439453125,128.4454345703125,127.90069580078124,20.074462890625,20.0103759765625,26.4190673828125,25.922393798828125,23.679351806640625,23.69537353515625,23.9837646484375,23.5992431640625,33.9813232421875,33.9813232421875,156.77154541015625,27.160369873046875,26.492891311645508,24.789703369140625,20.851806640625,25.164213180541992
504,2025-04-08 15:24:00-04:00,1.6145955324172974,14.461624145507812,156.449951171875,50.053504943847656,9.995994567871094,10.06752109527588,-0.0013350712833926,6.432250022888184,32.0235710144043,32.02799224853516,32.02303695678711,47.08697509765625,25.05364799499512,24.979999542236328,25.085834503173828,2.1852357387542725,4.044690132141113,10.447900772094728,0.1480615884065628,26.627349853515625,34.638214111328125,33.9813232421875,27.54058837890625,10.701751708984377,23.05450439453125,128.41339111328125,127.86865234375,20.05844116210937,19.97833251953125,26.403045654296875,25.890350341796875,23.64730834960937,23.663330078125,23.9837646484375,23.5992431640625,33.9813232421875,33.9813232421875,156.6107177734375,27.160369873046875,26.519193649291992,24.789703369140625,20.851806640625,25.164213180541992
505,2025-04-08 15:24:10-04:00,1.611019253730774,14.835298538208008,156.21104431152344,48.90861892700195,9.995994567871094,10.096131324768066,-0.0013350712833926,6.464914321899414,32.00938415527344,32.00575256347656,32.002445220947266,47.0161247253418,25.050071716308597,24.979999542236328,25.132326126098636,2.208481550216675,4.044690132141113,10.437171936035156,0.1480615884065628,26.64337158203125,34.6221923828125,33.997344970703125,27.54058837890625,10.701751708984377,23.05450439453125,128.39736938476562,127.98080444335938,20.026397705078125,19.962310791015625,26.435089111328125,25.9063720703125,23.64730834960937,23.663330078125,23.999786376953125,23.5992431640625,33.997344970703125,33.997344970703125,156.42697143554688,27.160369873046875,26.519193649291992,24.789703369140625,20.851806640625,25.164213180541992
506,2025-04-08 15:24:20-04:00,1.6420142650604248,15.117478370666504,155.9629669189453,49.34154510498047,9.995994567871094,10.096131324768066,-0.0013350712833926,6.491140365600586,32.00963592529297,32.00419235229492,32.01164245605469,47.1507568359375,24.94635391235352,24.979999542236328,24.98927497863769,2.220879316329956,4.044690132141113,10.437171936035156,0.1373325884342193,26.64337158203125,34.84649658203125,33.997344970703125,27.524566650390625,10.701751708984377,23.05450439453125,128.49349975585938,128.07693481445312,20.05844116210937,19.97833251953125,26.403045654296875,25.87432861328125,23.63128662109375,23.64730834960937,23.95172119140625,23.663330078125,33.997344970703125,33.997344970703125,156.197265625,27.187255859375,26.519193649291992,24.81576538085937,20.851806640625,25.164213180541992
507,2025-04-08 15:24:30-04:00,1.6801618337631226,16.34112548828125,155.74705505371094,47.428810119628906,9.995994567871094,10.096131324768066,-0.0013350712833926,6.457284927368164,32.020145416259766,32.01820755004883,32.01246643066406,47.45119857788086,24.85694694519043,24.979999542236328,24.914167404174805,2.220879316329956,4.044690132141113,10.422866821289062,0.1373325884342193,26.64337158203125,34.814453125,33.997344970703125,27.5726318359375,10.701751708984377,23.05450439453125,128.46145629882812,128.01284790039062,20.1385498046875,20.074462890625,26.46713256835937,25.922393798828125,23.69537353515625,23.69537353515625,23.999786376953125,23.69537353515625,33.997344970703125,33.997344970703125,155.93310546875,27.187255859375,26.54522705078125,24.81576538085937,20.851806640625,25.19167900085449
508,2025-04-08 15:24:40-04:00,1.664664387702942,15.317720413208008,155.53578186035156,49.749759674072266,9.995994567871094,10.096131324768066,-0.0013350712833926,6.424620151519775,32.00348663330078,31.99886703491211,32.00065612792969,47.50325393676758,24.978540420532227,24.979999542236328,24.978540420532227,2.220879316329956,4.044690132141113,10.422866821289062,0.1373325884342193,26.64337158203125,34.97467041015625,33.997344970703125,27.60467529296875,10.701751708984377,23.05450439453125,128.39736938476562,127.94876098632812,20.154571533203125,20.10650634765625,26.499176025390625,25.970458984375,23.743438720703125,23.743438720703125,24.063873291015625,23.615264892578125,33.997344970703125,33.997344970703125,155.7263946533203,27.187255859375,26.54522705078125,24.81576538085937,20.851806640625,25.19167900085449
509,2025-04-08 15:24:50-04:00,1.6575117111206057,15.877289772033691,155.31532287597656,49.46249008178711,9.995994567871094,10.096131324768066,-0.0013350712833926,6.474211692810059,32.001888275146484,32.00032424926758,31.99671745300293,47.358917236328125,25.042919158935547,24.979999542236328,24.885557174682617,2.210031270980835,4.044690132141113,10.422866821289062,0.1373325884342193,26.659393310546875,35.0067138671875,34.01336669921875,27.5726318359375,10.701751708984377,23.05450439453125,128.26919555664062,127.77252197265624,20.04241943359375,19.962310791015625,26.483154296875,25.95443725585937,23.711395263671875,23.711395263671875,23.999786376953125,23.63128662109375,34.01336669921875,34.01336669921875,155.50819396972656,27.187255859375,26.54522705078125,24.842071533203125,20.88241577148437,25.19167900085449
510,2025-04-08 15:25:00-04:00,1.694467067718506,15.276597023010254,155.06503295898438,50.50387191772461,9.995994567871094,10.096131324768066,-0.0013350712833926,6.474211692810059,32.01344299316406,32.01213836669922,32.00849914550781,47.35374069213867,24.978540420532227,24.979999542236328,25.07152938842773,2.210031270980835,4.044690132141113,10.390680313110352,0.1373325884342193,26.659393310546875,35.07080078125,34.029388427734375,27.556610107421875,10.701751708984377,23.05450439453125,128.34930419921875,127.9327392578125,20.090484619140625,20.026397705078125,26.45111083984375,25.9063720703125,23.679351806640625,23.69537353515625,24.01580810546875,23.615264892578125,34.029388427734375,34.029388427734375,155.30154418945312,27.187255859375,26.570711135864254,24.842071533203125,20.88241577148437,25.19167900085449
511,2025-04-08 15:25:10-04:00,1.6527433395385742,14.969725608825684,154.82391357421875,50.096656799316406,9.995994567871094,10.096131324768066,-0.0013350712833926,6.474211692810059,31.99783706665039,31.99733543395996,31.99205017089844,47.10243988037109,25.098350524902344,24.979999542236328,25.05722427368164,2.210031270980835,4.044690132141113,10.415714263916016,0.1480615884065628,26.659393310546875,35.1348876953125,34.029388427734375,27.5726318359375,10.701751708984377,23.05450439453125,128.39736938476562,127.9327392578125,20.05844116210937,19.97833251953125,26.46713256835937,25.922393798828125,23.679351806640625,23.69537353515625,23.999786376953125,23.615264892578125,34.029388427734375,34.029388427734375,155.03744506835938,27.187255859375,26.570711135864254,24.842071533203125,20.851226806640625,25.2197265625
512,2025-04-08 15:25:20-04:00,1.670624852180481,14.887941360473633,154.58973693847656,51.31380081176758,9.995994567871094,10.08277988433838,-0.0013350712833926,6.488279342651367,31.975160598754883,31.987178802490234,31.981142044067383,47.18797302246094,24.9284725189209,24.979999542236328,24.942777633666992,2.210031270980835,4.044690132141113,10.404985427856444,0.1480615884065628,26.6754150390625,34.894561767578125,34.061431884765625,27.556610107421875,10.701751708984377,23.05450439453125,128.42941284179688,127.98080444335938,20.090484619140625,20.0103759765625,26.435089111328125,25.922393798828125,23.663330078125,23.679351806640625,23.9837646484375,23.63128662109375,34.061431884765625,34.061431884765625,154.79635620117188,27.21444702148437,26.59674072265625,24.86810302734375,20.8826904296875,25.2197265625
513,2025-04-08 15:25:30-04:00,1.6753934621810913,14.824906349182127,154.3601531982422,51.305809020996094,9.995994567871094,10.055123329162598,-0.0013350712833926,6.461576461791992,32.01101303100586,32.018394470214844,32.01222610473633,47.27188491821289,24.942777633666992,24.979999542236328,24.942777633666992,2.1945340633392334,4.044690132141113,10.404985427856444,0.1480615884065628,26.6754150390625,35.0067138671875,34.061431884765625,27.5726318359375,10.701751708984377,23.05450439453125,128.47747802734375,128.01284790039062,20.05844116210937,19.97833251953125,26.46713256835937,25.93841552734375,23.679351806640625,23.69537353515625,24.01580810546875,23.663330078125,34.061431884765625,34.061431884765625,154.5667724609375,27.21444702148437,26.59674072265625,24.86810302734375,20.851226806640625,25.2197265625
514,2025-04-08 15:25:40-04:00,1.6885066032409668,15.118852615356444,154.15354919433594,51.39973449707031,9.995994567871094,10.055123329162598,-0.0013350712833926,6.461576461791992,31.99847412109375,32.00114059448242,32.00503158569336,47.422122955322266,24.97138786315918,24.979999542236328,24.903438568115234,2.1945340633392334,4.044690132141113,10.404985427856444,0.1480615884065628,26.6754150390625,34.71832275390625,34.04541015625,27.588653564453125,10.701751708984377,23.070526123046875,128.36532592773438,127.9327392578125,20.1385498046875,20.04241943359375,26.45111083984375,25.922393798828125,23.679351806640625,23.69537353515625,23.999786376953125,23.711395263671875,34.04541015625,34.04541015625,154.32571411132812,27.21444702148437,26.622190475463867,24.86810302734375,20.88241577148437,25.2197265625
515,2025-04-08 15:25:50-04:00,1.700427532196045,14.920089721679688,153.8505859375,51.64209747314453,9.995994567871094,10.055123329162598,-0.0013350712833926,6.445839405059815,32.00895309448242,32.012813568115234,32.00767517089844,47.409793853759766,25.0965633392334,24.979999542236328,24.98927497863769,2.182135820388794,4.044690132141113,10.415714263916016,0.1480615884065628,26.691436767578125,34.814453125,34.029388427734375,27.62069702148437,10.701751708984377,23.05450439453125,128.38134765625,127.90069580078124,20.18661499023437,20.10650634765625,26.51519775390625,25.986480712890625,23.75946044921875,23.77548217773437,24.07989501953125,23.663330078125,34.029388427734375,34.029388427734375,154.13058471679688,27.21444702148437,26.622190475463867,24.86810302734375,20.88241577148437,25.2471923828125
516,2025-04-08 15:26:00-04:00,1.6634721755981443,14.871949195861816,153.64170837402344,51.86952209472656,9.995994567871094,10.086594581604004,-0.0013350712833926,6.479933738708496,32.00687789916992,32.00461959838867,32.00648880004883,47.52490997314453,25.032190322875977,24.979999542236328,25.064376831054688,2.1960837841033936,4.044690132141113,10.437171936035156,0.1373325884342193,26.691436767578125,35.0067138671875,34.04541015625,27.60467529296875,10.701751708984377,23.070526123046875,128.30123901367188,127.83660888671876,20.10650634765625,20.04241943359375,26.51519775390625,25.986480712890625,23.743438720703125,23.743438720703125,24.0478515625,23.663330078125,34.04541015625,34.04541015625,153.85516357421875,27.241607666015625,26.622190475463867,24.86810302734375,20.88241577148437,25.2471923828125
517,2025-04-08 15:26:10-04:00,1.683738112449646,15.180099487304688,153.35025024414062,48.95218276977539,9.995994567871094,10.097084999084473,-0.0013350712833926,6.453230857849121,32.03705596923828,32.0347900390625,32.02669143676758,47.43682098388672,25.03755569458008,24.979999542236328,25.082258224487305,2.217779874801636,4.044690132141113,10.422866821289062,0.1373325884342193,26.691436767578125,35.022735595703125,34.061431884765625,27.588653564453125,10.701751708984377,23.070526123046875,128.34930419921875,127.9327392578125,20.122528076171875,20.04241943359375,26.483154296875,25.95443725585937,23.69537353515625,23.7274169921875,24.0478515625,23.711395263671875,34.061431884765625,34.061431884765625,153.62564086914062,27.241607666015625,26.648530960083008,24.894439697265625,20.88241577148437,25.2471923828125
518,2025-04-08 15:26:20-04:00,1.6765855550765991,15.33548069000244,153.1253204345703,49.839881896972656,9.985504150390623,10.086594581604004,-0.0013350712833926,6.453230857849121,31.98928642272949,31.98234367370605,31.9975643157959,47.345489501953125,25.11086845397949,24.979999542236328,25.12874984741211,2.217779874801636,4.044690132141113,10.422866821289062,0.1480615884065628,26.691436767578125,35.118865966796875,34.061431884765625,27.60467529296875,10.701751708984377,23.070526123046875,128.39736938476562,127.98080444335938,20.18661499023437,20.122528076171875,26.499176025390625,25.970458984375,23.743438720703125,23.75946044921875,24.063873291015625,23.64730834960937,34.061431884765625,34.061431884765625,153.32730102539062,27.26849365234375,26.648530960083008,24.894439697265625,20.88241577148437,25.2471923828125
519,2025-04-08 15:26:30-04:00,1.6956591606140137,15.021438598632812,152.89126586914062,51.23530197143555,10.013160705566406,10.06752109527588,-0.0013350712833926,6.453230857849121,32.03025817871094,32.02729797363281,32.02412414550781,47.41802215576172,24.987483978271484,24.979999542236328,24.99285125732422,2.2038323879241943,4.044690132141113,10.422866821289062,0.1480615884065628,26.691436767578125,35.022735595703125,34.07745361328125,27.62069702148437,10.701751708984377,23.070526123046875,128.36532592773438,127.91671752929688,20.074462890625,19.994354248046875,26.499176025390625,25.970458984375,23.7274169921875,23.7274169921875,24.07989501953125,23.663330078125,34.07745361328125,34.07745361328125,153.0977783203125,27.241607666015625,26.648530960083008,24.894439697265625,20.88241577148437,25.2471923828125
520,2025-04-08 15:26:40-04:00,1.6956591606140137,14.88247776031494,152.64805603027344,51.134708404541016,9.995040893554688,10.051308631896973,-0.0013350712833926,6.47135066986084,32.01979446411133,32.016658782958984,32.010799407958984,47.31367492675781,25.075105667114254,24.979999542236328,24.978540420532227,2.182135820388794,4.044690132141113,10.433595657348633,0.1373325884342193,26.70745849609375,34.926605224609375,34.04541015625,27.60467529296875,10.701751708984377,23.0865478515625,128.36532592773438,127.88467407226562,20.090484619140625,20.0103759765625,26.483154296875,25.95443725585937,23.69537353515625,23.711395263671875,24.03182983398437,23.663330078125,34.04541015625,34.04541015625,152.86831665039062,27.268800735473636,26.648530960083008,24.894439697265625,20.88241577148437,25.275239944458008
521,2025-04-08 15:26:50-04:00,1.6956591606140137,14.44711208343506,152.432373046875,51.5891227722168,9.995040893554688,10.08754825592041,-0.0013350712833926,6.47135066986084,32.00168228149414,32.01212692260742,32.00455474853516,47.51528549194336,24.92489624023437,24.979999542236328,24.94635391235352,2.2146804332733154,4.044690132141113,10.433595657348633,0.1373325884342193,26.70745849609375,34.97467041015625,34.061431884765625,27.60467529296875,10.701751708984377,23.0865478515625,128.36532592773438,127.98080444335938,20.10650634765625,20.026397705078125,26.483154296875,25.95443725585937,23.69537353515625,23.711395263671875,24.0478515625,23.679351806640625,34.061431884765625,34.061431884765625,152.61593627929688,27.29595947265625,26.648530960083008,24.92047119140625,20.88241577148437,25.24691772460937
522,2025-04-08 15:27:00-04:00,1.6956591606140137,15.504546165466309,152.1571044921875,51.22299575805664,9.995040893554688,10.099946022033691,-0.0013350712833926,6.456331253051758,32.003448486328125,31.998924255371094,32.00371170043945,47.602447509765625,24.94993019104004,24.979999542236328,25.007156372070312,2.2146804332733154,4.044690132141113,10.41929054260254,0.1373325884342193,26.72348022460937,34.91058349609375,34.061431884765625,27.62069702148437,10.701751708984377,23.0865478515625,128.3172607421875,127.86865234375,20.1385498046875,20.05844116210937,26.499176025390625,25.970458984375,23.711395263671875,23.7274169921875,24.063873291015625,23.64730834960937,34.061431884765625,34.061431884765625,152.409423828125,27.29595947265625,26.648530960083008,24.89413452148437,20.88241577148437,25.24691772460937
523,2025-04-08 15:27:10-04:00,1.6956591606140137,15.848894119262695,151.9276885986328,51.36025238037109,9.995040893554688,10.099946022033691,-0.0013350712833926,6.456331253051758,31.990840911865234,31.994237899780277,31.989118576049805,47.60312271118164,25.039342880249023,24.979999542236328,25.02503776550293,2.2146804332733154,4.044690132141113,10.41929054260254,0.1373325884342193,26.72348022460937,35.29510498046875,34.07745361328125,27.60467529296875,10.701751708984377,23.0865478515625,128.3172607421875,127.88467407226562,20.090484619140625,20.026397705078125,26.499176025390625,25.970458984375,23.711395263671875,23.711395263671875,24.03182983398437,23.679351806640625,34.07745361328125,34.07745361328125,152.13417053222656,27.29595947265625,26.674285888671875,24.92047119140625,20.88241577148437,25.274932861328125
524,2025-04-08 15:27:20-04:00,1.6956591606140137,14.114136695861816,151.6753692626953,53.978328704833984,9.995040893554688,10.081826210021973,-0.0013350712833926,6.456331253051758,32.01793670654297,32.013431549072266,32.01976776123047,47.61094665527344,25.01430892944336,24.979999542236328,25.0965633392334,2.2146804332733154,4.044690132141113,10.43001937866211,0.1373325884342193,26.72348022460937,34.958648681640625,34.1094970703125,27.62069702148437,10.701751708984377,23.0865478515625,128.30123901367188,127.82058715820312,20.154571533203125,20.05844116210937,26.51519775390625,25.970458984375,23.711395263671875,23.7274169921875,24.063873291015625,23.743438720703125,34.1094970703125,34.1094970703125,151.90475463867188,27.29595947265625,26.674285888671875,24.92047119140625,20.88241577148437,25.2471923828125
525,2025-04-08 15:27:30-04:00,1.6956591606140137,14.864456176757812,151.4093017578125,52.87680435180664,9.995040893554688,10.057984352111816,-0.0013350712833926,6.466821670532227,32.006370544433594,32.013431549072266,32.00504684448242,47.47311782836914,25.075105667114254,24.979999542236328,25.039342880249023,2.192984342575073,4.044690132141113,10.43001937866211,0.1373325884342193,26.72348022460937,35.0067138671875,34.1094970703125,27.66876220703125,10.701751708984377,23.0865478515625,128.30123901367188,127.85263061523438,20.18661499023437,20.1385498046875,26.5472412109375,26.018524169921875,23.77548217773437,23.77548217773437,24.127960205078125,23.69537353515625,34.1094970703125,34.1094970703125,151.65240478515625,27.323150634765625,26.674285888671875,24.92047119140625,20.88241577148437,25.275239944458008
526,2025-04-08 15:27:40-04:00,1.711156725883484,14.281656265258787,151.20748901367188,54.85323333740234,9.995040893554688,10.043679237365724,-0.0013350712833926,6.384803771972656,32.006370544433594,32.016502380371094,32.00654983520508,47.43282699584961,24.964235305786133,24.979999542236328,25.103715896606445,2.192984342575073,4.044690132141113,10.43001937866211,0.1480615884065628,26.739501953125,35.1348876953125,34.093475341796875,27.652740478515625,10.701751708984377,23.102569580078125,128.39736938476562,127.996826171875,20.1385498046875,20.05844116210937,26.531219482421875,26.00250244140625,23.743438720703125,23.743438720703125,24.07989501953125,23.7274169921875,34.093475341796875,34.093475341796875,151.377197265625,27.323150634765625,26.700010299682617,24.946502685546875,20.88241577148437,25.275239944458008
527,2025-04-08 15:27:50-04:00,1.707580327987671,15.018982887268066,150.9391632080078,53.300411224365234,9.995040893554688,10.054169654846191,-0.0013350712833926,6.46729850769043,32.016719818115234,32.00517272949219,32.01184844970703,47.278411865234375,25.04113006591797,24.979999542236328,24.98927497863769,2.180586099624634,4.044690132141113,10.43001937866211,0.1480615884065628,26.739501953125,35.086822509765625,34.093475341796875,27.66876220703125,10.701751708984377,23.0865478515625,128.39736938476562,127.96478271484376,20.17059326171875,20.10650634765625,26.531219482421875,26.00250244140625,23.743438720703125,23.75946044921875,24.095916748046875,23.69537353515625,34.093475341796875,34.093475341796875,151.1937255859375,27.323150634765625,26.700010299682617,24.946502685546875,20.91387939453125,25.275239944458008
528,2025-04-08 15:28:00-04:00,1.6861222982406616,13.593477249145508,150.65249633789062,56.06817626953125,9.995040893554688,10.081826210021973,-0.0013350712833926,6.46729850769043,32.01781463623047,32.02289581298828,32.02048873901367,47.28266525268555,24.935625076293945,24.979999542236328,25.017885208129883,2.192984342575073,4.044690132141113,10.43001937866211,0.1373325884342193,26.739501953125,34.942626953125,34.093475341796875,27.652740478515625,10.701751708984377,23.0865478515625,128.39736938476562,127.96478271484376,20.1385498046875,20.05844116210937,26.531219482421875,26.00250244140625,23.743438720703125,23.743438720703125,24.07989501953125,23.711395263671875,34.093475341796875,34.093475341796875,150.91851806640625,27.35003471374512,26.700010299682617,24.946502685546875,20.88214111328125,25.275239944458008
529,2025-04-08 15:28:10-04:00,1.6527433395385742,13.281051635742188,150.39112854003906,56.9433822631836,9.995040893554688,10.109482765197754,-0.0013350712833926,6.46729850769043,32.01781463623047,32.0244255065918,32.0241584777832,47.444602966308594,24.903438568115234,24.979999542236328,24.738927841186523,2.219329595565796,4.044690132141113,10.43001937866211,0.1373325884342193,26.755523681640625,34.766387939453125,34.093475341796875,27.63671875,10.701751708984377,23.102569580078125,128.38134765625,127.9327392578125,20.154571533203125,20.074462890625,26.531219482421875,26.00250244140625,23.743438720703125,23.75946044921875,24.07989501953125,23.743438720703125,34.093475341796875,34.093475341796875,150.62039184570312,27.35003471374512,26.700010299682617,24.946502685546875,20.9141845703125,25.302398681640625
530,2025-04-08 15:28:20-04:00,1.6527433395385742,13.216522216796877,150.13893127441406,58.37897109985352,9.995040893554688,10.097084999084473,-0.0013350712833926,6.46729850769043,32.015804290771484,32.01055145263672,32.015804290771484,47.5629768371582,24.98211669921875,24.979999542236328,24.98211669921875,2.219329595565796,4.044690132141113,10.43001937866211,0.1516379117965698,26.755523681640625,35.054779052734375,34.093475341796875,27.66876220703125,10.701751708984377,23.102569580078125,128.39736938476562,128.01284790039062,20.20263671875,20.122528076171875,26.563262939453125,26.0345458984375,23.79150390625,23.79150390625,24.127960205078125,23.77548217773437,34.093475341796875,34.093475341796875,150.36819458007812,27.35003471374512,26.700010299682617,24.972808837890625,20.9141845703125,25.275239944458008
531,2025-04-08 15:28:30-04:00,1.694467067718506,13.87320041656494,149.84320068359375,56.231353759765625,10.005531311035156,10.086594581604004,-0.0013350712833926,6.46729850769043,32.01462936401367,32.01359939575195,32.01054763793945,47.59161376953125,24.92489624023437,24.979999542236328,24.92489624023437,2.219329595565796,4.044690132141113,10.444324493408203,0.1409089267253875,26.755523681640625,35.118865966796875,34.14154052734375,27.7008056640625,10.7177734375,23.102569580078125,128.253173828125,127.77252197265624,20.250701904296875,20.18661499023437,26.57928466796875,26.06658935546875,23.82354736328125,23.82354736328125,24.16000366210937,23.79150390625,34.14154052734375,34.14154052734375,150.11598205566406,27.377227783203125,26.726043701171875,24.972808837890625,20.9141845703125,25.302705764770508
532,2025-04-08 15:28:40-04:00,1.6896986961364746,13.504793167114258,149.54747009277344,57.43023300170898,10.005531311035156,10.055123329162598,-0.0013350712833926,6.489709854125977,32.02547836303711,32.024078369140625,32.02226257324219,47.31268310546875,25.10729217529297,24.979999542236328,25.085834503173828,2.1976335048675537,4.044690132141113,10.422866821289062,0.1409089267253875,26.77154541015625,34.990692138671875,34.14154052734375,27.716827392578125,10.7177734375,23.102569580078125,128.34930419921875,127.94876098632812,20.20263671875,20.17059326171875,26.611328125,26.08261108398437,23.8555908203125,23.839569091796875,24.16000366210937,23.743438720703125,34.14154052734375,34.14154052734375,149.84088134765625,27.377227783203125,26.726043701171875,24.972808837890625,20.9141845703125,25.302705764770508
533,2025-04-08 15:28:50-04:00,1.6896986961364746,14.08123779296875,149.43287658691406,57.02907180786133,9.995040893554688,10.055123329162598,-0.0013350712833926,6.477312088012695,32.01527404785156,32.01355743408203,32.018733978271484,47.18428039550781,25.076892852783203,24.979999542236328,25.157360076904297,2.172837495803833,4.044690132141113,10.433595657348633,0.1409089267253875,26.77154541015625,34.8785400390625,34.125518798828125,27.684783935546875,10.701751708984377,23.102569580078125,128.38134765625,128.01284790039062,20.18661499023437,20.10650634765625,26.563262939453125,26.0345458984375,23.77548217773437,23.77548217773437,24.127960205078125,23.77548217773437,34.125518798828125,34.125518798828125,149.54290771484375,27.377227783203125,26.726043701171875,24.972808837890625,20.9141845703125,25.302705764770508
534,2025-04-08 15:29:00-04:00,1.63962984085083,13.14808750152588,149.4053955078125,56.91044235229492,9.995040893554688,10.106621742248535,-0.0013350712833926,6.465151786804199,32.01836013793945,32.01557159423828,32.019954681396484,47.05783462524414,25.10729217529297,24.979999542236328,25.082258224487305,2.2131307125091557,4.044690132141113,10.447900772094728,0.1409089267253875,26.77154541015625,34.990692138671875,34.125518798828125,27.7008056640625,10.701751708984377,23.102569580078125,128.49349975585938,128.10897827148438,20.20263671875,20.1385498046875,26.563262939453125,26.0986328125,23.807525634765625,23.79150390625,24.14398193359375,23.69537353515625,34.125518798828125,34.125518798828125,149.42832946777344,27.40411376953125,26.726043701171875,24.972808837890625,20.9141845703125,25.3304443359375
535,2025-04-08 15:29:10-04:00,1.6885066032409668,13.853256225585938,149.4878692626953,55.99843215942383,9.995040893554688,10.09517765045166,-0.0013350712833926,6.465151786804199,32.006038665771484,32.01690673828125,32.002662658691406,47.08841323852539,25.007156372070312,24.979999542236328,24.996427536010746,2.2131307125091557,4.044690132141113,10.458630561828612,0.1409089267253875,26.77154541015625,35.23101806640625,34.125518798828125,27.66876220703125,10.701751708984377,23.102569580078125,128.46145629882812,128.09295654296875,20.1385498046875,20.05844116210937,26.5472412109375,26.178741455078125,23.75946044921875,23.743438720703125,24.095916748046875,23.69537353515625,34.125518798828125,34.125518798828125,149.4053955078125,27.40411376953125,26.752105712890625,24.972808837890625,20.944793701171875,25.3304443359375
536,2025-04-08 15:29:20-04:00,1.6885066032409668,13.871155738830566,149.56581115722656,55.86156463623047,9.995040893554688,10.09517765045166,-0.0013350712833926,6.447746753692627,32.01173400878906,32.016357421875,32.01700973510742,47.30302429199219,24.85694694519043,24.979999542236328,24.91059112548828,2.2131307125091557,4.044690132141113,10.433595657348633,0.1409089267253875,26.787567138671875,34.71832275390625,34.14154052734375,27.66876220703125,10.701751708984377,23.102569580078125,128.46145629882812,128.04489135742188,20.10650634765625,20.026397705078125,26.531219482421875,26.146697998046875,23.743438720703125,23.743438720703125,24.07989501953125,23.711395263671875,34.14154052734375,34.14154052734375,149.49703979492188,27.40411376953125,26.752105712890625,24.9991455078125,20.91387939453125,25.3304443359375
537,2025-04-08 15:29:30-04:00,1.7087724208831787,15.104172706604004,149.72628784179688,53.88985824584961,9.995040893554688,10.078011512756348,-0.0013350712833926,6.436779499053955,32.02180099487305,32.016357421875,32.03070831298828,47.48674774169922,24.833702087402344,24.979999542236328,24.83906555175781,2.2131307125091557,4.044690132141113,10.383527755737305,0.1516379117965698,26.787567138671875,35.03875732421875,34.157562255859375,27.652740478515625,10.701751708984377,23.102569580078125,128.42941284179688,128.02886962890625,20.154571533203125,20.074462890625,26.51519775390625,26.018524169921875,23.743438720703125,23.743438720703125,24.095916748046875,23.77548217773437,34.157562255859375,34.157562255859375,149.57728576660156,27.40411376953125,26.777830123901367,24.9991455078125,20.91387939453125,25.3304443359375
538,2025-04-08 15:29:40-04:00,1.6980433464050293,14.300079345703123,149.85006713867188,54.84056091308594,9.995040893554688,10.06752109527588,-0.0013350712833926,6.446793079376221,32.02293395996094,32.030479431152344,32.02474594116211,47.4207763671875,24.98927497863769,24.979999542236328,24.932048797607425,2.200732946395874,4.044690132141113,10.437171936035156,0.1516379117965698,26.787567138671875,35.1348876953125,34.173583984375,27.7008056640625,10.701751708984377,23.11859130859375,128.33328247070312,127.90069580078124,20.218658447265625,20.154571533203125,26.563262939453125,26.06658935546875,23.807525634765625,23.807525634765625,24.16000366210937,23.7274169921875,34.173583984375,34.173583984375,149.74920654296875,27.431306838989254,26.777830123901367,24.9991455078125,20.91387939453125,25.3304443359375
539,2025-04-08 15:29:50-04:00,1.6861222982406616,13.912384033203123,150.00595092773438,54.37754821777344,10.007438659667969,10.03700351715088,-0.0013350712833926,6.446793079376221,32.01005172729492,32.01984786987305,32.01655578613281,47.49103164672852,25.021461486816406,24.979999542236328,25.021461486816406,2.1790363788604736,4.044690132141113,10.437171936035156,0.1516379117965698,26.787567138671875,35.279083251953125,34.173583984375,27.7008056640625,10.701751708984377,23.11859130859375,128.26919555664062,127.82058715820312,20.154571533203125,20.074462890625,26.5472412109375,26.050567626953125,23.77548217773437,23.77548217773437,24.1119384765625,23.743438720703125,34.173583984375,34.173583984375,149.8638153076172,27.431306838989254,26.777830123901367,25.02490234375,20.91387939453125,25.3304443359375
540,2025-04-08 15:30:00-04:00,1.6634721755981443,13.53656005859375,150.12060546875,56.07648086547852,10.007438659667969,10.03700351715088,-0.0013350712833926,6.413652896881104,32.01005172729492,32.008975982666016,32.01471710205078,47.36880874633789,25.07152938842773,24.979999542236328,25.017885208129883,2.1666386127471924,4.044690132141113,10.422866821289062,0.1373325884342193,26.787567138671875,34.638214111328125,34.14154052734375,27.684783935546875,10.701751708984377,23.11859130859375,128.34930419921875,127.88467407226562,20.154571533203125,20.090484619140625,26.563262939453125,26.0345458984375,23.75946044921875,23.75946044921875,24.127960205078125,23.7274169921875,34.14154052734375,34.14154052734375,150.02430725097656,27.431306838989254,26.777830123901367,25.02490234375,20.944793701171875,25.3304443359375
541,2025-04-08 15:30:10-04:00,1.646782636642456,13.521575927734377,149.950927734375,56.97573852539063,10.007438659667969,10.106621742248535,-0.0013350712833926,6.433918476104736,31.99654769897461,31.99152565002441,31.997920989990234,47.35192489624024,25.01073265075684,24.979999542236328,25.039342880249023,2.211580991744995,4.044690132141113,10.422866821289062,0.1373325884342193,26.787567138671875,35.1348876953125,34.157562255859375,27.66876220703125,10.701751708984377,23.11859130859375,128.34930419921875,127.91671752929688,20.154571533203125,20.05844116210937,26.5472412109375,26.018524169921875,23.743438720703125,23.743438720703125,24.095916748046875,23.743438720703125,34.157562255859375,34.157562255859375,150.1389617919922,27.45819091796875,26.8035888671875,25.02490234375,20.913604736328125,25.3304443359375
542,2025-04-08 15:30:20-04:00,1.646782636642456,13.299484252929688,149.80194091796875,57.85641098022461,10.007438659667969,10.106621742248535,-0.0013350712833926,6.41460657119751,32.03374481201172,32.02546691894531,32.02772521972656,47.08860397338867,25.121597290039062,24.979999542236328,25.171667098999023,2.211580991744995,4.044690132141113,10.422866821289062,0.1373325884342193,26.787567138671875,35.022735595703125,34.157562255859375,27.684783935546875,10.701751708984377,23.11859130859375,128.4454345703125,128.04489135742188,20.154571533203125,20.090484619140625,26.57928466796875,26.050567626953125,23.79150390625,23.79150390625,24.127960205078125,23.711395263671875,34.157562255859375,34.157562255859375,149.93258666992188,27.45819091796875,26.8035888671875,25.02490234375,20.944488525390625,25.35791015625
543,2025-04-08 15:30:30-04:00,1.6229404211044312,13.059266090393066,149.67010498046875,56.94588088989258,9.99408721923828,10.07991886138916,-0.0013350712833926,6.429150104522705,32.03374481201172,32.03810501098633,32.02827835083008,46.951419830322266,25.050071716308597,24.979999542236328,25.07152938842773,2.211580991744995,4.044690132141113,10.422866821289062,0.1373325884342193,26.8035888671875,34.958648681640625,34.189605712890625,27.66876220703125,10.701751708984377,23.11859130859375,128.42941284179688,128.01284790039062,20.1385498046875,20.05844116210937,26.5472412109375,26.0345458984375,23.75946044921875,23.75946044921875,24.095916748046875,23.7274169921875,34.189605712890625,34.189605712890625,149.78359985351562,27.45819091796875,26.8035888671875,25.051483154296875,20.944488525390625,25.35791015625
544,2025-04-08 15:30:40-04:00,1.5919454097747805,12.632936477661133,149.556640625,58.44214630126953,9.99408721923828,10.059891700744627,-0.0013350712833926,6.459906578063965,32.0061149597168,32.00872802734375,32.00569534301758,46.93063354492188,25.05364799499512,24.979999542236328,25.05364799499512,2.199183225631714,4.044690132141113,10.433595657348633,0.1373325884342193,26.8035888671875,35.150909423828125,34.189605712890625,27.684783935546875,10.701751708984377,23.11859130859375,128.509521484375,128.10897827148438,20.1385498046875,20.074462890625,26.563262939453125,26.0345458984375,23.75946044921875,23.75946044921875,24.1119384765625,23.75946044921875,34.189605712890625,34.189605712890625,149.65750122070312,27.45819091796875,26.8035888671875,25.051483154296875,20.944488525390625,25.35791015625
545,2025-04-08 15:30:50-04:00,1.5919454097747805,12.62367343902588,149.45578002929688,56.81655883789063,9.99408721923828,10.048447608947754,-0.0013350712833926,6.459906578063965,32.01738357543945,32.022308349609375,32.01360321044922,46.9345588684082,25.021461486816406,24.979999542236328,25.0357666015625,2.1697380542755127,4.044690132141113,10.433595657348633,0.1373325884342193,26.8035888671875,35.311126708984375,34.173583984375,27.7008056640625,10.701751708984377,23.11859130859375,128.49349975585938,128.10897827148438,20.20263671875,20.122528076171875,26.5472412109375,26.0345458984375,23.77548217773437,23.75946044921875,24.127960205078125,23.77548217773437,34.173583984375,34.173583984375,149.54290771484375,27.485382080078125,26.829347610473636,25.051483154296875,20.9141845703125,25.35791015625
546,2025-04-08 15:31:00-04:00,1.5728718042373655,12.420624732971191,149.36410522460938,58.53633499145508,9.99408721923828,10.06179904937744,-0.0013350712833926,6.459906578063965,32.0321044921875,32.023921966552734,32.03473281860352,46.851348876953125,25.076892852783203,24.979999542236328,25.082258224487305,2.183685541152954,4.044690132141113,10.41929054260254,0.1373325884342193,26.8035888671875,35.118865966796875,34.173583984375,27.73284912109375,10.701751708984377,23.11859130859375,128.46145629882812,128.04489135742188,20.18661499023437,20.122528076171875,26.611328125,26.0986328125,23.839569091796875,23.82354736328125,24.14398193359375,23.75946044921875,34.173583984375,34.173583984375,149.4512176513672,27.485382080078125,26.829347610473636,25.051483154296875,20.944793701171875,25.35791015625
