,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
547,2025-04-08 15:31:10-04:00,1.5669113397598269,12.392212867736816,149.31369018554688,57.35512161254883,9.99408721923828,10.098992347717283,-0.0013350712833926,6.459906578063965,32.043216705322266,32.03661346435547,32.03446578979492,46.883888244628906,25.028614044189453,24.979999542236328,24.99285125732422,2.211580991744995,4.044690132141113,10.41929054260254,0.1373325884342193,26.8035888671875,35.23101806640625,34.173583984375,27.7008056640625,10.701751708984377,23.11859130859375,128.4454345703125,128.0609130859375,20.17059326171875,20.10650634765625,26.57928466796875,26.050567626953125,23.79150390625,23.77548217773437,24.127960205078125,23.75946044921875,34.173583984375,34.173583984375,149.35951232910156,27.485382080078125,26.829347610473636,25.051483154296875,20.944793701171875,25.385650634765625
548,2025-04-08 15:31:20-04:00,1.5669113397598269,12.617005348205566,149.3068084716797,57.011356353759766,9.99408721923828,10.098992347717283,-0.0013350712833926,6.459906578063965,32.01694107055664,32.01881790161133,32.01701354980469,47.03802490234375,24.92131996154785,24.979999542236328,24.95350646972656,2.211580991744995,4.044690132141113,10.41929054260254,0.1373325884342193,26.819610595703125,35.182952880859375,34.173583984375,27.7008056640625,10.68572998046875,23.11859130859375,128.49349975585938,128.15704345703125,20.20263671875,20.122528076171875,26.563262939453125,26.13067626953125,23.807525634765625,23.79150390625,24.14398193359375,23.75946044921875,34.173583984375,34.173583984375,149.31369018554688,27.485382080078125,26.829347610473636,25.051483154296875,20.944793701171875,25.385650634765625
549,2025-04-08 15:31:30-04:00,1.5907533168792725,12.480926513671877,149.35035705566406,57.578086853027344,9.99408721923828,10.078965187072754,-0.0013350712833926,6.44965410232544,32.01694107055664,32.01881790161133,32.01042556762695,46.99838638305664,25.00358009338379,24.979999542236328,24.92489624023437,2.211580991744995,4.044690132141113,10.41929054260254,0.1373325884342193,26.819610595703125,34.84649658203125,34.189605712890625,27.716827392578125,10.68572998046875,23.11859130859375,128.42941284179688,128.02886962890625,20.17059326171875,20.10650634765625,26.57928466796875,26.226806640625,23.82354736328125,23.82354736328125,24.14398193359375,23.711395263671875,34.189605712890625,34.189605712890625,149.30221557617188,27.512847900390625,26.85507202148437,25.051483154296875,20.944793701171875,25.385650634765625
550,2025-04-08 15:31:40-04:00,1.6253247261047363,12.990906715393066,149.52456665039062,57.39970779418945,10.005531311035156,10.057984352111816,-0.0013350712833926,6.44965410232544,32.025936126708984,32.01858139038086,32.018489837646484,46.871612548828125,25.10013961791992,24.979999542236328,25.10013961791992,2.1945340633392334,4.044690132141113,10.41929054260254,0.1373325884342193,26.819610595703125,35.054779052734375,34.189605712890625,27.684783935546875,10.68572998046875,23.13461303710937,128.39736938476562,127.96478271484376,20.1385498046875,20.05844116210937,26.563262939453125,26.1627197265625,23.75946044921875,23.75946044921875,24.095916748046875,23.75946044921875,34.189605712890625,34.189605712890625,149.35951232910156,27.512847900390625,26.85507202148437,25.077238082885746,20.944793701171875,25.385650634765625
551,2025-04-08 15:31:50-04:00,1.6372456550598145,13.103714942932127,149.77212524414062,56.507232666015625,10.005531311035156,10.057984352111816,-0.0013350712833926,6.44965410232544,32.0132942199707,32.012569427490234,32.011329650878906,46.98672866821289,24.92131996154785,24.979999542236328,24.97138786315918,2.177486658096313,4.044690132141113,10.41929054260254,0.1373325884342193,26.819610595703125,34.97467041015625,34.173583984375,27.716827392578125,10.68572998046875,23.13461303710937,128.41339111328125,127.98080444335938,20.20263671875,20.122528076171875,26.57928466796875,26.19476318359375,23.79150390625,23.79150390625,24.14398193359375,23.79150390625,34.173583984375,34.173583984375,149.54290771484375,27.512847900390625,26.85507202148437,25.077238082885746,20.944793701171875,25.385650634765625
552,2025-04-08 15:32:00-04:00,1.6193641424179075,13.38136386871338,150.0426483154297,55.169525146484375,10.005531311035156,10.086594581604004,-0.0013350712833926,6.44965410232544,32.01860427856445,32.001834869384766,32.01451110839844,46.77606964111328,25.05364799499512,24.979999542236328,25.021461486816406,2.189884901046753,4.044690132141113,10.433595657348633,0.1373325884342193,26.83563232421875,35.182952880859375,34.173583984375,27.716827392578125,10.669708251953123,23.13461303710937,128.509521484375,127.98080444335938,20.2667236328125,20.18661499023437,26.611328125,26.226806640625,23.82354736328125,23.82354736328125,24.192047119140625,23.82354736328125,34.173583984375,34.173583984375,149.7950439453125,27.512847900390625,26.85507202148437,25.077238082885746,20.944793701171875,25.385650634765625
553,2025-04-08 15:32:10-04:00,1.6217483282089231,13.305634498596191,150.2627410888672,56.54737854003906,10.005531311035156,10.086594581604004,-0.0013350712833926,6.44965410232544,32.03273010253906,32.04254150390625,32.037193298339844,46.82291412353516,25.021461486816406,24.979999542236328,24.978540420532227,2.217779874801636,4.044690132141113,10.412137985229492,0.1373325884342193,26.819610595703125,35.07080078125,34.173583984375,27.73284912109375,10.669708251953123,23.13461303710937,128.4454345703125,127.8045654296875,20.2667236328125,20.20263671875,26.627349853515625,26.242828369140625,23.8555908203125,23.839569091796875,24.192047119140625,23.79150390625,34.173583984375,34.173583984375,150.07015991210938,27.512847900390625,26.85507202148437,25.103578567504883,20.944793701171875,25.385650634765625
554,2025-04-08 15:32:20-04:00,1.6217483282089231,13.280672073364258,150.46336364746094,55.54960632324219,9.99408721923828,10.086594581604004,-0.0013350712833926,6.44965410232544,32.03273010253906,32.043155670166016,32.03486251831055,46.85350036621094,25.00358009338379,24.979999542236328,25.00358009338379,2.217779874801636,4.044690132141113,10.444324493408203,0.1373325884342193,26.819610595703125,35.118865966796875,34.173583984375,27.73284912109375,10.669708251953123,23.13461303710937,128.46145629882812,127.8045654296875,20.218658447265625,20.154571533203125,26.627349853515625,26.25885009765625,23.839569091796875,23.839569091796875,24.176025390625,23.79150390625,34.173583984375,34.173583984375,150.2879638671875,27.512847900390625,26.85507202148437,25.103578567504883,20.944793701171875,25.385650634765625
555,2025-04-08 15:32:30-04:00,1.6217483282089231,13.363083839416504,150.7213134765625,55.05635070800781,9.99408721923828,10.086594581604004,-0.0013350712833926,6.468729019165039,32.03273010253906,32.02763748168945,32.03388214111328,46.9048957824707,24.967811584472656,24.979999542236328,25.042919158935547,2.217779874801636,4.044690132141113,10.433595657348633,0.1373325884342193,26.83563232421875,35.086822509765625,34.20562744140625,27.73284912109375,10.669708251953123,23.13461303710937,128.41339111328125,127.8045654296875,20.20263671875,20.1385498046875,26.611328125,26.242828369140625,23.839569091796875,23.82354736328125,24.16000366210937,23.711395263671875,34.20562744140625,34.20562744140625,150.48284912109375,27.53973388671875,26.85507202148437,25.077238082885746,20.97625732421875,25.41342163085937
556,2025-04-08 15:32:40-04:00,1.6622800827026367,14.120179176330566,150.9024658203125,52.74420166015625,9.99408721923828,10.086594581604004,-0.0013350712833926,6.420567035675049,32.03273010253906,32.02763748168945,32.03290557861328,47.25865173339844,24.803302764892575,24.979999542236328,24.842641830444336,2.217779874801636,4.044690132141113,10.415714263916016,0.1373325884342193,26.83563232421875,34.926605224609375,34.20562744140625,27.7008056640625,10.669708251953123,23.150634765625,128.42941284179688,127.94876098632812,20.1385498046875,20.04241943359375,26.57928466796875,26.21078491210937,23.77548217773437,23.77548217773437,24.1119384765625,23.75946044921875,34.20562744140625,34.20562744140625,150.73507690429688,27.53973388671875,26.881134033203125,25.103271484375,20.97625732421875,25.41342163085937
557,2025-04-08 15:32:50-04:00,1.6575117111206057,13.950440406799316,151.09738159179688,54.27926254272461,10.005531311035156,10.065613746643066,-0.0013350712833926,6.498531341552734,32.04356002807617,32.039093017578125,32.033935546875,47.29054641723633,24.974964141845703,24.979999542236328,24.903438568115234,2.2053821086883545,4.044690132141113,10.43001937866211,0.1373325884342193,26.83563232421875,35.150909423828125,34.20562744140625,27.716827392578125,10.669708251953123,23.13461303710937,128.42941284179688,127.996826171875,20.18661499023437,20.10650634765625,26.59530639648437,26.19476318359375,23.79150390625,23.79150390625,24.14398193359375,23.807525634765625,34.20562744140625,34.20562744140625,150.91851806640625,27.53973388671875,26.881134033203125,25.103271484375,20.97625732421875,25.41342163085937
558,2025-04-08 15:33:00-04:00,1.706388235092163,14.54205322265625,151.34507751464844,53.45646286010742,10.005531311035156,10.039864540100098,-0.0013350712833926,6.467535972595215,32.04386520385742,32.04018783569336,32.03863525390625,47.44467926025391,24.842641830444336,24.979999542236328,24.874828338623047,2.1697380542755127,4.044690132141113,10.43001937866211,0.1373325884342193,26.83563232421875,35.10284423828125,34.189605712890625,27.74887084960937,10.669708251953123,23.13461303710937,128.23715209960938,127.740478515625,20.23468017578125,20.154571533203125,26.627349853515625,26.226806640625,23.839569091796875,23.839569091796875,24.192047119140625,23.75946044921875,34.189605712890625,34.189605712890625,151.11343383789062,27.512847900390625,26.881134033203125,25.103271484375,20.97625732421875,25.41342163085937
559,2025-04-08 15:33:10-04:00,1.6813539266586304,14.420990943908691,151.5526580810547,53.6782341003418,10.005531311035156,10.084687232971191,-0.0013350712833926,6.467535972595215,32.01966857910156,32.026371002197266,32.01953125,47.148193359375,25.12874984741211,24.979999542236328,24.97138786315918,2.1976335048675537,4.044690132141113,10.451478004455566,0.1373325884342193,26.83563232421875,35.086822509765625,34.189605712890625,27.716827392578125,10.669708251953123,23.150634765625,128.33328247070312,127.88467407226562,20.17059326171875,20.10650634765625,26.611328125,26.21078491210937,23.82354736328125,23.82354736328125,24.14398193359375,23.7274169921875,34.189605712890625,34.189605712890625,151.377197265625,27.53973388671875,26.907167434692383,25.129608154296875,20.97625732421875,25.440887451171875
560,2025-04-08 15:33:20-04:00,1.6813539266586304,14.44862461090088,151.74761962890625,53.29991149902344,10.005531311035156,10.10280704498291,-0.0013350712833926,6.467535972595215,32.030731201171875,32.02538299560547,32.02721405029297,47.08319091796875,25.12874984741211,24.979999542236328,25.10729217529297,2.216230154037476,4.044690132141113,10.437171936035156,0.1373325884342193,26.83563232421875,35.182952880859375,34.189605712890625,27.684783935546875,10.669708251953123,23.150634765625,128.33328247070312,127.88467407226562,20.154571533203125,20.05844116210937,26.57928466796875,26.178741455078125,23.77548217773437,23.77548217773437,24.1119384765625,23.743438720703125,34.189605712890625,34.189605712890625,151.5721435546875,27.53973388671875,26.907167434692383,25.129608154296875,20.97625732421875,25.413694381713867
561,2025-04-08 15:33:30-04:00,1.683738112449646,14.118682861328123,151.96669006347656,53.68328857421875,10.005531311035156,10.083733558654783,-0.0013350712833926,6.525949954986572,32.02070236206055,32.02538299560547,32.02273941040039,46.953163146972656,25.082258224487305,24.979999542236328,25.082258224487305,2.191434621810913,4.044690132141113,10.408561706542969,0.1373325884342193,26.85165405273437,35.054779052734375,34.20562744140625,27.684783935546875,10.669708251953123,23.150634765625,128.39736938476562,127.96478271484376,20.17059326171875,20.090484619140625,26.57928466796875,26.178741455078125,23.79150390625,23.79150390625,24.127960205078125,23.807525634765625,34.20562744140625,34.20562744140625,151.76712036132812,27.53973388671875,26.907167434692383,25.129608154296875,20.97625732421875,25.413694381713867
562,2025-04-08 15:33:40-04:00,1.699235439300537,14.666777610778809,152.16397094726562,52.9101791381836,10.005531311035156,10.083733558654783,-0.0013350712833926,6.525949954986572,32.031673431396484,32.03692626953125,32.031375885009766,46.99090194702149,24.964235305786133,24.979999542236328,25.017885208129883,2.2146804332733154,4.044690132141113,10.41929054260254,0.1373325884342193,26.85165405273437,34.894561767578125,34.189605712890625,27.73284912109375,10.669708251953123,23.150634765625,128.46145629882812,127.98080444335938,20.250701904296875,20.18661499023437,26.611328125,26.242828369140625,23.839569091796875,23.839569091796875,24.192047119140625,23.69537353515625,34.189605712890625,34.189605712890625,151.9965057373047,27.53973388671875,26.907167434692383,25.129608154296875,20.97625732421875,25.441160202026367
563,2025-04-08 15:33:50-04:00,1.6896986961364746,15.03276252746582,152.38650512695312,51.433048248291016,9.992179870605469,10.097084999084473,-0.0013350712833926,6.489233016967773,32.031673431396484,32.03692626953125,32.031795501708984,47.05595397949219,24.932048797607425,24.979999542236328,24.892709732055664,2.2146804332733154,4.044690132141113,10.43001937866211,0.1480615884065628,26.85165405273437,35.182952880859375,34.20562744140625,27.684783935546875,10.669708251953123,23.150634765625,128.49349975585938,128.01284790039062,20.090484619140625,19.994354248046875,26.59530639648437,26.21078491210937,23.77548217773437,23.77548217773437,24.07989501953125,23.7274169921875,34.20562744140625,34.20562744140625,152.18002319335938,27.53973388671875,26.932891845703125,25.1556396484375,20.97625732421875,25.441160202026367
564,2025-04-08 15:34:00-04:00,1.7028117179870603,15.623627662658691,152.61593627929688,51.25656509399414,9.992179870605469,10.097084999084473,-0.0013350712833926,6.476835250854492,44.40774154663086,45.473670959472656,44.40774154663086,47.18862915039063,24.896286010742188,24.979999542236328,24.90701484680176,2.2146804332733154,4.044690132141113,10.43001937866211,0.584374189376831,26.85165405273437,35.279083251953125,34.20562744140625,27.66876220703125,10.669708251953123,23.150634765625,128.41339111328125,127.9327392578125,20.154571533203125,20.074462890625,26.563262939453125,26.178741455078125,23.75946044921875,23.75946044921875,24.1119384765625,23.7274169921875,34.20562744140625,34.20562744140625,152.409423828125,27.53973388671875,26.932891845703125,25.129608154296875,20.97625732421875,25.441160202026367
565,2025-04-08 15:34:10-04:00,1.6896986961364746,14.967133522033691,152.7994842529297,49.00448989868164,12.322996139526367,10.074196815490724,-0.0013350712833926,6.466821670532227,45.51297378540039,45.18709182739258,45.51297378540039,47.45460891723633,24.83906555175781,24.979999542236328,24.892709732055664,2.2146804332733154,4.044690132141113,18.852283477783203,0.6415956020355225,26.85165405273437,35.086822509765625,34.221649169921875,27.7008056640625,10.669708251953123,23.150634765625,128.34930419921875,127.83660888671876,20.17059326171875,20.074462890625,26.57928466796875,26.19476318359375,23.77548217773437,23.77548217773437,24.1119384765625,23.05450439453125,34.221649169921875,34.221649169921875,152.59298706054688,27.53973388671875,26.932891845703125,25.1556396484375,20.959381103515625,25.441160202026367
566,2025-04-08 15:34:20-04:00,1.683738112449646,14.697983741760254,153.0105743408203,49.01794052124024,13.895627975463867,10.035096168518066,-0.0013350712833926,6.466821670532227,46.33435821533203,46.28095245361328,46.34238052368164,47.35449981689453,25.064376831054688,24.979999542236328,24.98211669921875,2.189884901046753,4.044690132141113,20.80854034423828,0.7310038805007935,26.85165405273437,35.2630615234375,34.189605712890625,26.739501953125,10.669708251953123,23.150634765625,128.3172607421875,127.82058715820312,20.1385498046875,20.04241943359375,25.68206787109375,25.16937255859375,23.150634765625,23.150634765625,23.4710693359375,23.150634765625,34.189605712890625,34.189605712890625,152.79949951171875,27.53973388671875,26.958646774291992,25.1556396484375,20.959381103515625,25.441160202026367
567,2025-04-08 15:34:30-04:00,1.7183092832565308,15.863436698913574,153.22476196289062,50.66004180908203,14.338139533996582,10.065613746643066,-0.0013350712833926,6.466821670532227,46.87940216064453,46.824310302734375,46.87940216064453,47.56975936889648,24.92490005493164,24.979999542236328,24.99285125732422,2.189884901046753,4.044690132141113,22.5216007232666,0.7631909251213074,26.85165405273437,35.198974609375,34.125518798828125,26.739501953125,10.6536865234375,23.150634765625,128.253173828125,127.72445678710938,20.2667236328125,20.20263671875,25.6500244140625,25.10528564453125,23.18267822265625,23.18267822265625,23.551177978515625,23.198699951171875,34.125518798828125,34.125518798828125,153.0289306640625,27.53973388671875,26.958646774291992,25.1556396484375,20.959381103515625,25.441160202026367
568,2025-04-08 15:34:40-04:00,1.7183092832565308,16.167144775390625,153.37010192871094,47.54711532592773,14.597543716430664,10.093270301818848,-0.0013350712833926,6.466821670532227,47.18666458129883,47.160118103027344,47.18676376342773,47.40332412719727,25.10013961791992,24.979999542236328,24.917743682861328,2.2146804332733154,4.044690132141113,23.19037628173828,0.7739198207855225,26.787567138671875,35.1348876953125,34.093475341796875,26.691436767578125,10.669708251953123,23.150634765625,128.3172607421875,127.88467407226562,20.410919189453125,20.346832275390625,25.634002685546875,25.089263916015625,23.230743408203125,23.230743408203125,23.5992431640625,23.24676513671875,34.093475341796875,34.093475341796875,153.23550415039062,27.53973388671875,26.958646774291992,25.1556396484375,20.959381103515625,25.441160202026367
569,2025-04-08 15:34:50-04:00,1.7040040493011477,15.983444213867188,153.6134033203125,46.07843780517578,14.753948211669922,10.093270301818848,-0.0013350712833926,6.442740440368652,47.37598037719727,47.346866607666016,47.372169494628906,47.619232177734375,25.00358009338379,24.979999542236328,24.98211669921875,2.2146804332733154,4.044690132141113,23.62311363220215,0.7989543080329895,26.755523681640625,34.926605224609375,34.04541015625,26.70745849609375,10.669708251953123,23.150634765625,128.30123901367188,127.78854370117188,20.49102783203125,20.44296264648437,25.666046142578125,25.10528564453125,23.294830322265625,23.294830322265625,23.615264892578125,23.294830322265625,34.04541015625,34.04541015625,153.38462829589844,27.566925048828125,26.98468017578125,25.1556396484375,20.959381103515625,25.441160202026367
570,2025-04-08 15:35:00-04:00,1.700427532196045,16.480117797851562,153.8123016357422,47.77659606933594,14.85313320159912,10.065613746643066,-0.0013350712833926,6.487802505493164,47.45827102661133,47.46401977539063,47.472503662109375,47.87936401367188,24.849794387817383,24.979999542236328,24.9284725189209,2.1976335048675537,4.044690132141113,23.987897872924805,0.7989543080329895,26.691436767578125,34.7503662109375,33.965301513671875,26.70745849609375,10.669708251953123,23.150634765625,128.253173828125,127.6763916015625,20.587158203125,20.539093017578125,25.666046142578125,25.1373291015625,23.3428955078125,23.358917236328125,23.663330078125,23.27880859375,33.965301513671875,33.965301513671875,153.63711547851562,27.566925048828125,26.98468017578125,25.1556396484375,20.959381103515625,25.441160202026367
571,2025-04-08 15:35:10-04:00,1.711156725883484,16.737136840820312,153.98715209960938,47.19622039794922,14.91702938079834,10.065613746643066,-0.0013350712833926,6.462053298950195,47.50633239746094,47.503700256347656,47.508602142333984,48.08097076416016,24.8068790435791,24.979999542236328,24.95708274841309,2.1852357387542725,4.044690132141113,24.18817138671875,0.7989543080329895,26.611328125,34.942626953125,33.901214599609375,26.6754150390625,10.669708251953123,23.150634765625,128.23715209960938,127.64434814453124,20.603179931640625,20.539093017578125,25.634002685546875,25.10528564453125,23.326873779296875,23.326873779296875,23.64730834960937,23.27880859375,33.901214599609375,33.901214599609375,153.8321990966797,27.566925048828125,26.98468017578125,25.1556396484375,20.959381103515625,25.441160202026367
572,2025-04-08 15:35:20-04:00,1.700427532196045,16.159820556640625,154.22128295898438,47.090370178222656,14.956130981445312,10.078965187072754,-0.0013350712833926,6.49638557434082,47.53511047363281,47.51778793334961,47.53013610839844,48.15252685546875,24.821184158325195,24.979999542236328,24.849794387817383,2.1852357387542725,4.044690132141113,24.324073791503903,0.8275649547576904,26.563262939453125,34.702301025390625,33.8531494140625,26.64337158203125,10.669708251953123,23.150634765625,128.15704345703125,127.56423950195312,20.603179931640625,20.55511474609375,25.61798095703125,25.0732421875,23.31085205078125,23.326873779296875,23.63128662109375,23.230743408203125,33.8531494140625,33.8531494140625,154.00436401367188,27.566925048828125,26.98468017578125,25.1556396484375,20.990264892578125,25.47091484069824
573,2025-04-08 15:35:30-04:00,1.700427532196045,16.442171096801758,154.38772583007812,48.56185150146485,14.9847412109375,10.078965187072754,-0.0013350712833926,6.467059135437012,47.54769515991211,47.55191040039063,47.54444122314453,47.98023223876953,25.02503776550293,24.979999542236328,24.978540420532227,2.2131307125091557,4.044690132141113,24.341955184936523,0.8275649547576904,26.51519775390625,34.78240966796875,33.7890625,26.59530639648437,10.669708251953123,23.150634765625,128.15704345703125,127.59628295898438,20.587158203125,20.539093017578125,25.56991577148437,25.04119873046875,23.27880859375,23.294830322265625,23.5992431640625,23.27880859375,33.7890625,33.7890625,154.24539184570312,27.566925048828125,26.98468017578125,25.1556396484375,20.990264892578125,25.47091484069824
574,2025-04-08 15:35:40-04:00,1.717117190361023,15.969057083129885,154.61727905273438,48.09295654296875,14.9847412109375,10.078965187072754,-0.0013350712833926,6.467059135437012,47.5787353515625,47.57024765014648,47.57328414916992,47.87881851196289,25.000003814697266,24.979999542236328,25.000003814697266,2.2131307125091557,4.044690132141113,24.41705703735352,0.816835880279541,26.435089111328125,34.4940185546875,33.75701904296875,26.59530639648437,10.669708251953123,23.150634765625,128.20510864257812,127.69241333007812,20.667266845703125,20.61920166015625,25.55389404296875,25.025177001953125,23.294830322265625,23.31085205078125,23.63128662109375,23.294830322265625,33.75701904296875,33.75701904296875,154.4060821533203,27.566925048828125,27.010164260864254,25.129608154296875,21.02117919921875,25.47091484069824
575,2025-04-08 15:35:50-04:00,1.7051961421966553,15.384140968322754,154.79408264160156,48.79182815551758,14.9847412109375,10.053215980529783,-0.0013350712833926,6.467059135437012,47.55062484741211,47.55119705200195,47.55451202392578,47.9178581237793,24.89986228942871,24.979999542236328,24.871252059936523,2.1945340633392334,4.044690132141113,24.384870529174805,0.816835880279541,26.38702392578125,34.7503662109375,33.740997314453125,26.59530639648437,10.6536865234375,23.150634765625,128.26919555664062,127.6763916015625,20.69931030273437,20.635223388671875,25.5859375,25.04119873046875,23.3428955078125,23.3428955078125,23.63128662109375,23.294830322265625,33.740997314453125,33.740997314453125,154.6356658935547,27.566925048828125,27.010164260864254,25.129608154296875,21.02117919921875,25.47091484069824
576,2025-04-08 15:36:00-04:00,1.7051961421966553,15.757936477661133,155.00303649902344,48.93584060668945,14.999046325683594,10.040818214416504,-0.0013350712833926,6.532387733459473,47.55503082275391,47.56283187866211,47.55476760864258,47.97869110107422,24.942777633666992,24.979999542236328,24.95350646972656,2.172837495803833,4.044690132141113,24.46712875366211,0.8061069250106812,26.35498046875,34.766387939453125,33.660888671875,26.59530639648437,10.669708251953123,23.150634765625,128.30123901367188,127.8045654296875,20.71533203125,20.667266845703125,25.56991577148437,25.04119873046875,23.3428955078125,23.358917236328125,23.64730834960937,23.26278686523437,33.660888671875,33.660888671875,154.8193359375,27.566925048828125,27.03619384765625,25.129608154296875,21.0523681640625,25.47091484069824
577,2025-04-08 15:36:10-04:00,1.717117190361023,16.058090209960938,155.20968627929688,48.19601058959961,14.999046325683594,10.089455604553224,-0.0013350712833926,6.5104522705078125,47.61032104492188,47.60560607910156,47.6082649230957,48.00635147094727,24.94993019104004,24.979999542236328,24.97138786315918,2.217779874801636,4.044690132141113,24.420637130737305,0.816835880279541,26.306915283203125,34.670257568359375,33.62884521484375,26.563262939453125,10.669708251953123,23.150634765625,128.253173828125,127.70843505859376,20.68328857421875,20.61920166015625,25.537872314453125,25.0091552734375,23.31085205078125,23.326873779296875,23.615264892578125,23.27880859375,33.62884521484375,33.62884521484375,155.0260009765625,27.59408569335937,27.01043701171875,25.129608154296875,21.0523681640625,25.47091484069824
578,2025-04-08 15:36:20-04:00,1.694467067718506,15.11781406402588,155.3876495361328,50.52103805541992,14.979019165039062,10.089455604553224,-0.0013350712833926,6.5104522705078125,47.56382751464844,47.5450439453125,47.56382751464844,47.87567138671875,25.048282623291016,24.979999542236328,25.050071716308597,2.217779874801636,4.044690132141113,24.402751922607425,0.816835880279541,26.25885009765625,34.606170654296875,33.5968017578125,26.5472412109375,10.6536865234375,23.150634765625,128.26919555664062,127.66036987304688,20.71533203125,20.6512451171875,25.537872314453125,25.025177001953125,23.326873779296875,23.3428955078125,23.63128662109375,23.326873779296875,33.5968017578125,33.5968017578125,155.23263549804688,27.59408569335937,27.03619384765625,25.103271484375,21.0523681640625,25.47091484069824
579,2025-04-08 15:36:30-04:00,1.694467067718506,16.099641799926758,155.60467529296875,50.408424377441406,15.003814697265623,10.089455604553224,-0.0013350712833926,6.525234222412109,47.527740478515625,47.53692626953125,47.527740478515625,47.797664642333984,25.01073265075684,24.979999542236328,25.085834503173828,2.217779874801636,4.044690132141113,24.420637130737305,0.816835880279541,26.242828369140625,34.510040283203125,33.548736572265625,26.5472412109375,10.6536865234375,23.150634765625,128.30123901367188,127.78854370117188,20.795440673828125,20.731353759765625,25.55389404296875,25.025177001953125,23.358917236328125,23.37493896484375,23.663330078125,23.3428955078125,33.548736572265625,33.548736572265625,155.40487670898438,27.59408569335937,27.03619384765625,25.103271484375,21.083251953125,25.47091484069824
580,2025-04-08 15:36:40-04:00,1.7028117179870603,15.75784397125244,155.77462768554688,50.29029846191406,15.003814697265623,10.089455604553224,-0.0013350712833926,6.525234222412109,47.58929443359375,47.58340835571289,47.58133316040039,47.62602233886719,24.996427536010746,24.979999542236328,25.07868194580078,2.217779874801636,4.044690132141113,24.442094802856445,0.816835880279541,26.178741455078125,34.55810546875,33.53271484375,26.57928466796875,10.6536865234375,23.166656494140625,128.39736938476562,127.86865234375,20.81146240234375,20.74737548828125,25.56991577148437,25.05722045898437,23.37493896484375,23.406982421875,23.663330078125,23.31085205078125,33.53271484375,33.53271484375,155.62306213378906,27.59408569335937,27.03619384765625,25.077238082885746,21.11444091796875,25.47091484069824
581,2025-04-08 15:36:50-04:00,1.6896986961364746,15.2681884765625,155.9951171875,50.24900436401367,14.986648559570312,10.070382118225098,-0.0013350712833926,6.407215595245361,47.57611083984375,47.5688705444336,47.56681442260742,47.636451721191406,24.885557174682617,24.979999542236328,24.917743682861328,2.217779874801636,4.044690132141113,24.42778968811035,0.816835880279541,26.146697998046875,34.46197509765625,33.516693115234375,26.5472412109375,10.6536865234375,23.150634765625,128.39736938476562,127.86865234375,20.7794189453125,20.731353759765625,25.537872314453125,25.025177001953125,23.358917236328125,23.37493896484375,23.63128662109375,23.326873779296875,33.516693115234375,33.516693115234375,155.7952880859375,27.59408569335937,27.03619384765625,25.077238082885746,21.11444091796875,25.47091484069824
582,2025-04-08 15:37:00-04:00,1.700427532196045,15.44304084777832,156.20184326171875,50.1743278503418,14.99713897705078,10.047493934631348,-0.0013350712833926,6.498054504394531,47.56389999389648,47.55767059326172,47.568824768066406,47.6781005859375,24.964235305786133,24.979999542236328,24.853370666503903,2.1790363788604736,4.044690132141113,24.42778968811035,0.816835880279541,26.114654541015625,34.125518798828125,33.452606201171875,26.5472412109375,10.6536865234375,23.166656494140625,128.41339111328125,127.90069580078124,20.81146240234375,20.763397216796875,25.537872314453125,25.025177001953125,23.358917236328125,23.37493896484375,23.64730834960937,23.3428955078125,33.452606201171875,33.452606201171875,155.99050903320312,27.6209716796875,27.03619384765625,25.077238082885746,21.11444091796875,25.47091484069824
583,2025-04-08 15:37:10-04:00,1.668240666389465,15.165817260742188,156.371826171875,50.21169662475586,15.008583068847656,10.088501930236816,-0.0013350712833926,6.498054504394531,47.57630157470703,47.568458557128906,47.5671501159668,47.71323776245117,25.032190322875977,24.979999542236328,24.93920135498047,2.2239787578582764,4.044690132141113,24.42778968811035,0.816835880279541,26.0986328125,34.2376708984375,33.43658447265625,26.531219482421875,10.6536865234375,23.166656494140625,128.33328247070312,127.82058715820312,20.81146240234375,20.763397216796875,25.537872314453125,25.025177001953125,23.358917236328125,23.37493896484375,23.663330078125,23.31085205078125,33.43658447265625,33.43658447265625,156.22021484375,27.6209716796875,27.03619384765625,25.077238082885746,21.1456298828125,25.47091484069824
584,2025-04-08 15:37:20-04:00,1.6670485734939575,15.035126686096191,156.61073303222656,49.92202377319336,14.99713897705078,10.074196815490724,-0.0013350712833926,6.498054504394531,47.54901885986328,47.55075073242188,47.55599594116211,47.89664077758789,24.935625076293945,24.979999542236328,24.974964141845703,2.2053821086883545,4.044690132141113,24.43851852416992,0.816835880279541,26.050567626953125,34.46197509765625,33.420562744140625,26.499176025390625,10.6536865234375,23.166656494140625,128.28521728515625,127.740478515625,20.81146240234375,20.74737548828125,25.505828857421875,24.993133544921875,23.3428955078125,23.358917236328125,23.63128662109375,23.294830322265625,33.420562744140625,33.420562744140625,156.3810272216797,27.6209716796875,27.03619384765625,25.051483154296875,21.17681884765625,25.47091484069824
585,2025-04-08 15:37:30-04:00,1.6896986961364746,15.428787231445312,156.76235961914062,49.717559814453125,14.99713897705078,10.074196815490724,-0.0013350712833926,6.461337089538574,47.58605194091797,47.58727264404297,47.58237457275391,47.86415481567383,25.032190322875977,24.979999542236328,24.996427536010746,2.2053821086883545,4.044690132141113,24.43851852416992,0.8382938504219055,26.018524169921875,34.33380126953125,33.388519287109375,26.499176025390625,10.6536865234375,23.166656494140625,128.33328247070312,127.77252197265624,20.795440673828125,20.731353759765625,25.505828857421875,24.993133544921875,23.3428955078125,23.358917236328125,23.615264892578125,23.31085205078125,33.388519287109375,33.388519287109375,156.63369750976562,27.6209716796875,27.03619384765625,25.051483154296875,21.17681884765625,25.47091484069824
586,2025-04-08 15:37:40-04:00,1.706388235092163,15.811050415039062,156.92665100097656,49.2288703918457,14.99713897705078,10.074196815490724,-0.0013350712833926,6.508544921875,47.539180755615234,47.53243255615234,47.54414367675781,47.85637283325195,25.00358009338379,24.979999542236328,25.05722427368164,2.192984342575073,4.044690132141113,24.43851852416992,0.8204121589660645,26.00250244140625,34.46197509765625,33.388519287109375,26.499176025390625,10.6536865234375,23.166656494140625,128.30123901367188,127.85263061523438,20.82748413085937,20.763397216796875,25.48980712890625,24.993133544921875,23.3428955078125,23.358917236328125,23.64730834960937,23.326873779296875,33.388519287109375,33.388519287109375,156.77154541015625,27.6209716796875,27.03619384765625,25.051483154296875,21.17681884765625,25.47091484069824
587,2025-04-08 15:37:50-04:00,1.659895896911621,15.265351295471191,157.1046905517578,51.53767013549805,15.011444091796877,10.04177188873291,-0.0013350712833926,6.508544921875,47.56900787353516,47.565879821777344,47.56699752807617,47.82192993164063,25.017885208129883,24.979999542236328,25.07152938842773,2.1759369373321533,4.044690132141113,24.43851852416992,0.8096832633018494,25.970458984375,34.157562255859375,33.324432373046875,26.483154296875,10.669708251953123,23.166656494140625,128.34930419921875,127.88467407226562,20.843505859375,20.763397216796875,25.48980712890625,24.97711181640625,23.3428955078125,23.37493896484375,23.64730834960937,23.326873779296875,33.324432373046875,33.324432373046875,156.9438934326172,27.648162841796875,27.03619384765625,25.02490234375,21.17681884765625,25.47091484069824
588,2025-04-08 15:38:00-04:00,1.647974729537964,14.153656005859377,156.8427734375,51.59897994995117,15.011444091796877,10.089455604553224,-0.0013350712833926,6.508544921875,47.54347229003906,47.54738998413086,47.547454833984375,47.71271133422852,25.060800552368164,24.979999542236328,25.032190322875977,2.2146804332733154,4.044690132141113,24.43851852416992,0.8096832633018494,25.95443725585937,34.221649169921875,33.30841064453125,26.483154296875,10.6536865234375,23.166656494140625,128.38134765625,127.83660888671876,20.843505859375,20.795440673828125,25.48980712890625,24.993133544921875,23.3428955078125,23.37493896484375,23.663330078125,23.358917236328125,33.30841064453125,33.30841064453125,157.11618041992188,27.648162841796875,27.03619384765625,25.02490234375,21.20770263671875,25.47091484069824
589,2025-04-08 15:38:10-04:00,1.6134034395217896,13.534363746643066,156.32586669921875,54.57892990112305,15.011444091796877,10.089455604553224,-0.0013350712833926,6.485895156860352,47.571285247802734,47.57723617553711,47.5775032043457,47.4305305480957,25.0965633392334,24.979999542236328,25.07152938842773,2.2146804332733154,4.044690132141113,24.470705032348636,0.8418702483177185,25.922393798828125,34.173583984375,33.30841064453125,26.499176025390625,10.669708251953123,23.166656494140625,128.38134765625,127.86865234375,20.9075927734375,20.859527587890625,25.505828857421875,25.0091552734375,23.39096069335937,23.406982421875,23.69537353515625,23.326873779296875,33.30841064453125,33.30841064453125,156.80599975585938,27.648162841796875,27.03619384765625,25.02490234375,21.20770263671875,25.47091484069824
590,2025-04-08 15:38:20-04:00,1.6014825105667114,13.971543312072754,155.81138610839844,54.14213943481445,14.99713897705078,10.070382118225098,-0.0013350712833926,6.485895156860352,47.56739044189453,47.56371688842773,47.57140350341797,47.367801666259766,25.042919158935547,24.979999542236328,25.02503776550293,2.202282667160034,4.044690132141113,24.442094802856445,0.816835880279541,25.890350341796875,34.3017578125,33.30841064453125,26.483154296875,10.6536865234375,23.166656494140625,128.41339111328125,127.94876098632812,20.87554931640625,20.81146240234375,25.505828857421875,24.993133544921875,23.37493896484375,23.39096069335937,23.64730834960937,23.31085205078125,33.30841064453125,33.30841064453125,156.26614379882812,27.648162841796875,27.03619384765625,25.02490234375,21.2388916015625,25.47091484069824
591,2025-04-08 15:38:30-04:00,1.5967140197753906,13.649873733520508,155.3291015625,53.130489349365234,14.99713897705078,10.045586585998535,-0.0013350712833926,6.424858570098877,47.59936141967773,47.60374069213867,47.60735702514648,47.34311676025391,25.04113006591797,24.979999542236328,25.064376831054688,2.202282667160034,4.044690132141113,24.442094802856445,0.816835880279541,25.87432861328125,34.349822998046875,33.2763671875,26.46713256835937,10.669708251953123,23.166656494140625,128.509521484375,128.04489135742188,20.843505859375,20.7794189453125,25.473785400390625,24.961090087890625,23.3428955078125,23.358917236328125,23.63128662109375,23.26278686523437,33.2763671875,33.2763671875,155.7608642578125,27.675046920776367,27.03619384765625,24.99887084960937,21.2388916015625,25.443756103515625
592,2025-04-08 15:38:40-04:00,1.5657192468643188,13.358169555664062,155.00071716308594,54.04811477661133,14.986648559570312,10.075150489807127,-0.0013350712833926,6.510214328765869,47.56846618652344,47.56333923339844,47.57011795043945,47.37663269042969,25.017885208129883,24.979999542236328,25.00358009338379,2.202282667160034,4.044690132141113,24.442094802856445,0.816835880279541,25.858306884765625,34.093475341796875,33.24432373046875,26.435089111328125,10.669708251953123,23.166656494140625,128.4454345703125,128.04489135742188,20.81146240234375,20.731353759765625,25.457763671875,24.945068359375,23.31085205078125,23.326873779296875,23.583221435546875,23.26278686523437,33.24432373046875,33.24432373046875,155.29006958007812,27.675046920776367,27.03619384765625,25.02490234375,21.2388916015625,25.443756103515625
593,2025-04-08 15:38:50-04:00,1.5764480829238892,12.90478515625,154.62188720703125,55.62486267089844,15.011444091796877,10.075150489807127,-0.0013350712833926,6.510214328765869,47.59236526489258,47.60154342651367,47.59561920166016,47.15817260742188,25.10729217529297,24.979999542236328,25.10729217529297,2.202282667160034,4.044690132141113,24.442094802856445,0.816835880279541,25.84228515625,34.221649169921875,33.228302001953125,26.4190673828125,10.669708251953123,23.166656494140625,128.41339111328125,128.09295654296875,20.795440673828125,20.731353759765625,25.44174194335937,24.92904663085937,23.294830322265625,23.31085205078125,23.583221435546875,23.27880859375,33.228302001953125,33.228302001953125,154.96856689453125,27.675046920776367,27.03619384765625,24.99887084960937,21.2388916015625,25.47064208984375
594,2025-04-08 15:39:00-04:00,1.587177038192749,13.002289772033691,154.2913055419922,56.36112976074219,14.989509582519531,10.089455604553224,-0.0013350712833926,6.473974227905273,47.58529281616211,47.57990646362305,47.57624053955078,47.31230926513672,24.932048797607425,24.979999542236328,24.942777633666992,2.2239787578582764,4.044690132141113,24.431365966796875,0.816835880279541,25.82626342773437,34.3658447265625,33.2122802734375,26.4190673828125,10.669708251953123,23.18267822265625,128.41339111328125,128.09295654296875,20.81146240234375,20.763397216796875,25.42572021484375,24.91302490234375,23.294830322265625,23.31085205078125,23.5992431640625,23.230743408203125,33.2122802734375,33.2122802734375,154.58975219726562,27.70223999023437,27.03619384765625,24.9725341796875,21.27008056640625,25.443449020385746
595,2025-04-08 15:39:10-04:00,1.6742013692855835,13.63035774230957,153.93319702148438,56.11320114135742,14.989509582519531,10.089455604553224,-0.0013350712833926,6.512359619140625,47.55936050415039,47.55488967895508,47.55596160888672,47.67907333374024,24.742504119873047,24.979999542236328,24.71389389038086,2.2239787578582764,4.044690132141113,24.459976196289062,0.8311412334442139,25.81024169921875,33.997344970703125,33.196258544921875,26.403045654296875,10.669708251953123,23.166656494140625,128.509521484375,128.22113037109375,20.7794189453125,20.71533203125,25.409698486328125,24.897003173828125,23.27880859375,23.294830322265625,23.56719970703125,23.27880859375,33.196258544921875,33.196258544921875,154.24539184570312,27.70223999023437,27.03619384765625,24.9725341796875,21.27008056640625,25.470367431640625
596,2025-04-08 15:39:20-04:00,1.683738112449646,13.895858764648438,153.58433532714844,57.094818115234375,15.009536743164062,10.069428443908691,-0.0013350712833926,6.512359619140625,47.56254959106445,47.56661605834961,47.56607818603516,47.613426208496094,25.07152938842773,24.979999542236328,24.967811584472656,2.210031270980835,4.044690132141113,24.44567108154297,0.8311412334442139,25.794219970703125,33.8531494140625,33.18023681640625,26.403045654296875,10.68572998046875,23.166656494140625,128.38134765625,128.04489135742188,20.843505859375,20.7794189453125,25.42572021484375,24.91302490234375,23.31085205078125,23.31085205078125,23.615264892578125,23.27880859375,33.18023681640625,33.18023681640625,153.90106201171875,27.70223999023437,27.03619384765625,24.9725341796875,21.27008056640625,25.470367431640625
597,2025-04-08 15:39:30-04:00,1.6849302053451538,13.878510475158691,153.1551513671875,55.124610900878906,14.994277954101562,10.069428443908691,-0.0013350712833926,6.48875617980957,47.57346725463867,47.56232833862305,47.56780242919922,47.7220458984375,25.039342880249023,24.979999542236328,24.89986228942871,2.210031270980835,4.044690132141113,24.3991756439209,0.816835880279541,25.762176513671875,34.125518798828125,33.164215087890625,26.403045654296875,10.68572998046875,23.18267822265625,128.22113037109375,127.86865234375,20.843505859375,20.7794189453125,25.42572021484375,24.91302490234375,23.31085205078125,23.31085205078125,23.615264892578125,23.24676513671875,33.164215087890625,33.164215087890625,153.55679321289062,27.70223999023437,27.03619384765625,24.9725341796875,21.27008056640625,25.443449020385746
598,2025-04-08 15:39:40-04:00,1.700427532196045,14.021210670471191,152.8453826904297,56.50103378295898,14.994277954101562,10.083733558654783,-0.0013350712833926,6.48875617980957,47.558570861816406,47.55351638793945,47.56245422363281,47.89699172973633,24.86767578125,24.979999542236328,24.903438568115234,2.220879316329956,4.044690132141113,24.37056541442871,0.8275649547576904,25.762176513671875,34.061431884765625,33.148193359375,26.403045654296875,10.68572998046875,23.18267822265625,128.30123901367188,127.90069580078124,20.81146240234375,20.74737548828125,25.42572021484375,24.91302490234375,23.31085205078125,23.31085205078125,23.56719970703125,23.230743408203125,33.148193359375,33.148193359375,153.1895751953125,27.70223999023437,27.03619384765625,24.9725341796875,21.300994873046875,25.470367431640625
599,2025-04-08 15:39:50-04:00,1.6861222982406616,13.462570190429688,152.56088256835938,57.6482048034668,15.005722045898438,10.083733558654783,-0.0013350712833926,6.48875617980957,47.54135513305664,47.5251350402832,47.54030227661133,47.70063781738281,25.04649543762207,24.979999542236328,25.060800552368164,2.220879316329956,4.044690132141113,24.42778968811035,0.8275649547576904,25.730133056640625,34.07745361328125,33.132171630859375,26.35498046875,10.68572998046875,23.166656494140625,128.33328247070312,128.01284790039062,20.795440673828125,20.731353759765625,25.377655029296875,24.864959716796875,23.24676513671875,23.24676513671875,23.551177978515625,23.230743408203125,33.132171630859375,33.132171630859375,152.85684204101562,27.729400634765625,27.03619384765625,24.94677734375,21.300994873046875,25.470367431640625
600,2025-04-08 15:40:00-04:00,1.6622800827026367,13.54812717437744,152.27867126464844,54.98749923706055,15.005722045898438,10.083733558654783,-0.0013350712833926,6.474451065063477,47.56500625610352,47.583946228027344,47.55921173095703,47.50298690795898,25.157360076904297,24.979999542236328,25.10013961791992,2.220879316329956,4.044690132141113,24.42778968811035,0.8275649547576904,25.730133056640625,34.093475341796875,33.11614990234375,26.371002197265625,10.68572998046875,23.18267822265625,128.33328247070312,128.02886962890625,20.795440673828125,20.71533203125,25.377655029296875,24.8809814453125,23.26278686523437,23.26278686523437,23.551177978515625,23.26278686523437,33.11614990234375,33.11614990234375,152.547119140625,27.729400634765625,27.03619384765625,24.94677734375,21.300994873046875,25.470367431640625
601,2025-04-08 15:40:10-04:00,1.693274974822998,13.335434913635254,151.9403076171875,58.38671112060547,14.98760223388672,10.083733558654783,-0.0013350712833926,6.491617202758789,47.58737564086914,47.584014892578125,47.582794189453125,47.49390411376953,25.05364799499512,24.979999542236328,24.94993019104004,2.220879316329956,4.044690132141113,24.406328201293945,0.816835880279541,25.714111328125,34.285736083984375,33.11614990234375,26.371002197265625,10.68572998046875,23.166656494140625,128.41339111328125,128.09295654296875,20.81146240234375,20.69931030273437,25.3936767578125,24.897003173828125,23.294830322265625,23.294830322265625,23.583221435546875,23.198699951171875,33.11614990234375,33.11614990234375,152.26031494140625,27.729400634765625,27.01043701171875,24.94677734375,21.269805908203125,25.470367431640625
602,2025-04-08 15:40:20-04:00,1.7016196250915527,13.506637573242188,151.6982879638672,57.65559768676758,14.98760223388672,10.083733558654783,-0.0013350712833926,6.491617202758789,47.562259674072266,47.541748046875,47.56707763671875,47.51343536376953,25.05722427368164,24.979999542236328,25.04649543762207,2.220879316329956,4.044690132141113,24.374141693115234,0.816835880279541,25.69808959960937,34.26971435546875,33.11614990234375,26.32293701171875,10.68572998046875,23.166656494140625,128.4454345703125,127.90069580078124,20.763397216796875,20.69931030273437,25.345611572265625,24.832916259765625,23.230743408203125,23.2147216796875,23.51913452148437,23.230743408203125,33.11614990234375,33.11614990234375,151.90475463867188,27.756319046020508,27.03619384765625,24.94677734375,21.300994873046875,25.470367431640625
603,2025-04-08 15:40:30-04:00,1.7123488187789917,14.13552951812744,151.4093017578125,56.96149826049805,15.013351440429688,10.036049842834473,-0.0013350712833926,6.4250969886779785,47.57291030883789,47.56827545166016,47.56510925292969,47.56547927856445,24.99285125732422,24.979999542236328,25.01430892944336,2.174387216567993,4.044690132141113,24.442094802856445,0.816835880279541,25.68206787109375,33.997344970703125,33.068084716796875,26.35498046875,10.68572998046875,23.166656494140625,128.36532592773438,127.9327392578125,20.795440673828125,20.731353759765625,25.36163330078125,24.84893798828125,23.24676513671875,23.24676513671875,23.551177978515625,23.2147216796875,33.068084716796875,33.068084716796875,151.67535400390625,27.756319046020508,27.01043701171875,24.92047119140625,21.300994873046875,25.470367431640625
604,2025-04-08 15:40:40-04:00,1.6885066032409668,12.958038330078123,151.21206665039062,58.28008270263672,15.013351440429688,10.08754825592041,-0.0013350712833926,6.476119041442871,47.54377365112305,47.53679656982422,47.54822540283203,47.509578704833984,25.02503776550293,24.979999542236328,25.075105667114254,2.2239787578582764,4.044690132141113,24.459976196289062,0.816835880279541,25.666046142578125,33.94927978515625,33.068084716796875,26.35498046875,10.68572998046875,23.166656494140625,128.34930419921875,127.86865234375,20.7794189453125,20.7794189453125,25.377655029296875,24.864959716796875,23.26278686523437,23.26278686523437,23.53515625,23.2147216796875,33.068084716796875,33.068084716796875,151.377197265625,27.783477783203125,27.01043701171875,24.894439697265625,21.300994873046875,25.470367431640625
