,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
605,2025-04-08 15:40:50-04:00,1.6515512466430664,13.03221321105957,150.96897888183594,58.43556594848633,15.013351440429688,10.070382118225098,-0.0013350712833926,6.401493072509766,47.56111526489258,47.56569290161133,47.55727767944336,47.51025390625,24.991060256958008,24.979999542236328,25.000003814697266,2.208481550216675,4.044690132141113,24.44567108154297,0.816835880279541,25.6500244140625,33.7890625,33.068084716796875,26.33895874023437,10.68572998046875,23.166656494140625,128.34930419921875,127.91671752929688,20.7794189453125,20.731353759765625,25.36163330078125,24.84893798828125,23.26278686523437,23.24676513671875,23.53515625,23.198699951171875,33.068084716796875,33.068084716796875,151.1937255859375,27.756319046020508,27.01043701171875,24.92047119140625,21.300994873046875,25.470367431640625
606,2025-04-08 15:41:00-04:00,1.6861222982406616,13.362396240234377,150.7373504638672,56.602420806884766,14.998092651367188,10.059891700744627,-0.0013350712833926,6.482080459594727,47.575950622558594,47.57242965698242,47.57886505126953,47.6533432006836,24.948143005371094,24.979999542236328,24.9284725189209,2.208481550216675,4.044690132141113,24.470705032348636,0.8275649547576904,25.6500244140625,33.837127685546875,33.068084716796875,26.32293701171875,10.701751708984377,23.166656494140625,128.36532592773438,127.83660888671876,20.763397216796875,20.71533203125,25.345611572265625,24.832916259765625,23.24676513671875,23.2147216796875,23.51913452148437,23.18267822265625,33.068084716796875,33.068084716796875,150.94143676757812,27.783477783203125,27.01043701171875,24.92047119140625,21.300994873046875,25.470367431640625
607,2025-04-08 15:41:10-04:00,1.7028117179870603,13.178391456604004,150.4622039794922,58.36425018310547,14.998092651367188,10.038910865783691,-0.0013350712833926,6.463006973266602,47.56449890136719,47.57240295410156,47.57415771484375,47.884857177734375,24.89092254638672,24.979999542236328,24.771114349365234,2.192984342575073,4.044690132141113,24.40990447998047,0.8275649547576904,25.634002685546875,33.997344970703125,33.02001953125,26.306915283203125,10.701751708984377,23.166656494140625,128.34930419921875,127.72445678710938,20.74737548828125,20.68328857421875,25.31356811523437,24.80087280273437,23.198699951171875,23.198699951171875,23.487091064453125,23.18267822265625,33.02001953125,33.02001953125,150.71212768554688,27.783477783203125,27.01043701171875,24.894439697265625,21.300994873046875,25.470367431640625
608,2025-04-08 15:41:20-04:00,1.6920828819274902,12.886703491210938,150.20770263671875,59.9990119934082,14.998092651367188,10.078965187072754,-0.0013350712833926,6.463006973266602,47.57624053955078,47.6029052734375,47.58363342285156,47.6722526550293,25.092987060546875,24.979999542236328,25.11802101135254,2.2053821086883545,4.044690132141113,24.470705032348636,0.8275649547576904,25.61798095703125,33.965301513671875,33.003997802734375,26.306915283203125,10.701751708984377,23.166656494140625,128.28521728515625,127.6763916015625,20.763397216796875,20.71533203125,25.32958984375,24.832916259765625,23.230743408203125,23.2147216796875,23.50311279296875,23.166656494140625,33.003997802734375,33.003997802734375,150.43698120117188,27.783477783203125,27.01043701171875,24.894439697265625,21.300994873046875,25.470367431640625
609,2025-04-08 15:41:30-04:00,1.6920828819274902,12.623993873596191,149.95094299316406,61.415306091308594,14.998092651367188,10.078965187072754,-0.0013350712833926,6.463006973266602,47.56525802612305,47.565673828125,47.569244384765625,47.486305236816406,25.064376831054688,24.979999542236328,24.935625076293945,2.2255284786224365,4.044690132141113,24.481433868408203,0.816835880279541,25.601959228515625,33.88519287109375,33.02001953125,26.274871826171875,10.701751708984377,23.166656494140625,128.253173828125,127.83660888671876,20.731353759765625,20.69931030273437,25.29754638671875,24.80087280273437,23.198699951171875,23.18267822265625,23.487091064453125,23.150634765625,33.02001953125,33.02001953125,150.17330932617188,27.81039428710937,26.98468017578125,24.894439697265625,21.300994873046875,25.470367431640625
610,2025-04-08 15:41:40-04:00,1.6575117111206057,12.276321411132812,149.70794677734375,60.60453414916992,14.998092651367188,10.065613746643066,-0.0013350712833926,6.482080459594727,47.57607269287109,47.56718063354492,47.566593170166016,47.53249740600586,25.028614044189453,24.979999542236328,24.96065902709961,2.210031270980835,4.044690132141113,24.442094802856445,0.8311412334442139,25.5859375,33.805084228515625,33.003997802734375,26.274871826171875,10.701751708984377,23.166656494140625,128.47747802734375,127.82058715820312,20.731353759765625,20.6512451171875,25.281524658203125,24.78485107421875,23.18267822265625,23.166656494140625,23.4710693359375,23.150634765625,33.003997802734375,33.003997802734375,149.921142578125,27.81039428710937,27.010164260864254,24.894439697265625,21.300994873046875,25.470367431640625
611,2025-04-08 15:41:50-04:00,1.687314510345459,12.84770393371582,149.49246215820312,60.03956985473633,14.998092651367188,10.05226230621338,-0.0013350712833926,6.482080459594727,47.58145523071289,47.55793762207031,47.57411193847656,47.794578552246094,24.94635391235352,24.979999542236328,24.92489624023437,2.1867854595184326,4.044690132141113,24.459976196289062,0.8311412334442139,25.5859375,33.773040771484375,32.971954345703125,26.25885009765625,10.7177734375,23.166656494140625,128.41339111328125,127.77252197265624,20.731353759765625,20.68328857421875,25.281524658203125,24.78485107421875,23.18267822265625,23.166656494140625,23.455047607421875,23.166656494140625,32.971954345703125,32.971954345703125,149.68045043945312,27.81039428710937,26.984405517578125,24.894439697265625,21.33187866210937,25.470367431640625
612,2025-04-08 15:42:00-04:00,1.687314510345459,13.144195556640623,149.41455078125,59.08324432373047,14.998092651367188,10.07705783843994,-0.0013350712833926,6.482080459594727,47.54175567626953,47.5490837097168,47.53984069824219,47.84727096557617,25.021461486816406,24.979999542236328,24.974964141845703,2.208481550216675,4.044690132141113,24.4349422454834,0.8311412334442139,25.56991577148437,33.917236328125,32.9559326171875,26.25885009765625,10.701751708984377,23.166656494140625,128.36532592773438,127.77252197265624,20.74737548828125,20.667266845703125,25.281524658203125,24.768829345703125,23.198699951171875,23.18267822265625,23.487091064453125,23.150634765625,32.9559326171875,32.9559326171875,149.47412109375,27.81039428710937,26.984405517578125,24.894439697265625,21.33187866210937,25.470367431640625
613,2025-04-08 15:42:10-04:00,1.711156725883484,13.08705234527588,149.47872924804688,59.435546875,14.998092651367188,10.096131324768066,-0.0013350712833926,6.451084613800049,47.58806228637695,47.581642150878906,47.57075500488281,47.7256965637207,25.04649543762207,24.979999542236328,25.064376831054688,2.208481550216675,4.044690132141113,24.459976196289062,0.8204121589660645,25.55389404296875,33.644866943359375,32.9559326171875,26.25885009765625,10.7177734375,23.166656494140625,128.26919555664062,127.86865234375,20.74737548828125,20.68328857421875,25.281524658203125,24.78485107421875,23.18267822265625,23.18267822265625,23.4710693359375,23.13461303710937,32.9559326171875,32.9559326171875,149.4053955078125,27.81039428710937,26.984405517578125,24.894439697265625,21.33187866210937,25.470367431640625
614,2025-04-08 15:42:20-04:00,1.6920828819274902,13.40216064453125,149.57614135742188,57.93470764160156,14.998092651367188,10.081826210021973,-0.0013350712833926,6.50401496887207,47.5888671875,47.59648132324219,47.592891693115234,47.5143928527832,25.10729217529297,24.979999542236328,25.0965633392334,2.208481550216675,4.044690132141113,24.424213409423828,0.8204121589660645,25.537872314453125,33.773040771484375,32.971954345703125,26.242828369140625,10.7177734375,23.166656494140625,128.33328247070312,128.01284790039062,20.731353759765625,20.667266845703125,25.249481201171875,24.7528076171875,23.166656494140625,23.166656494140625,23.455047607421875,23.166656494140625,32.971954345703125,32.971954345703125,149.49703979492188,27.8372802734375,26.984405517578125,24.867828369140625,21.300689697265625,25.470367431640625
615,2025-04-08 15:42:30-04:00,1.700427532196045,13.887849807739258,149.72628784179688,55.9393310546875,14.98760223388672,10.040818214416504,-0.0013350712833926,6.475165367126465,47.567779541015625,47.554779052734375,47.56720733642578,47.56578826904297,25.02503776550293,24.979999542236328,24.885557174682617,2.171287775039673,4.044690132141113,24.424213409423828,0.8204121589660645,25.537872314453125,33.7890625,32.939910888671875,26.25885009765625,10.733795166015623,23.166656494140625,128.42941284179688,127.98080444335938,20.763397216796875,20.68328857421875,25.281524658203125,24.768829345703125,23.198699951171875,23.198699951171875,23.487091064453125,23.166656494140625,32.939910888671875,32.939910888671875,149.56582641601562,27.8372802734375,26.984405517578125,24.867828369140625,21.300689697265625,25.470367431640625
616,2025-04-08 15:42:40-04:00,1.6885066032409668,13.69914436340332,149.88673400878906,56.3554916381836,15.010490417480469,10.099946022033691,-0.0013350712833926,6.475165367126465,47.53515625,47.5399055480957,47.53181076049805,47.80641555786133,24.914167404174805,24.979999542236328,24.93920135498047,2.222429037094116,4.044690132141113,24.452823638916016,0.8311412334442139,25.5218505859375,33.837127685546875,32.92388916015625,26.274871826171875,10.733795166015623,23.166656494140625,128.42941284179688,127.740478515625,20.763397216796875,20.731353759765625,25.29754638671875,24.78485107421875,23.2147216796875,23.2147216796875,23.4710693359375,23.150634765625,32.92388916015625,32.92388916015625,149.74920654296875,27.8372802734375,26.958953857421875,24.867828369140625,21.300689697265625,25.470367431640625
617,2025-04-08 15:42:50-04:00,1.7040040493011477,13.174545288085938,150.04034423828125,59.15909576416016,15.010490417480469,10.08754825592041,-0.0013350712833926,6.475165367126465,47.5966911315918,47.62032318115234,47.59122848510742,47.73837661743164,25.005964279174805,24.979999542236328,25.017885208129883,2.222429037094116,4.044690132141113,24.470705032348636,0.8311412334442139,25.5218505859375,33.8531494140625,32.92388916015625,26.242828369140625,10.733795166015623,23.166656494140625,128.28521728515625,127.75650024414062,20.763397216796875,20.69931030273437,25.281524658203125,24.768829345703125,23.198699951171875,23.198699951171875,23.4710693359375,23.070526123046875,32.92388916015625,32.92388916015625,149.90966796875,27.8372802734375,26.958953857421875,24.867828369140625,21.33187866210937,25.470367431640625
618,2025-04-08 15:43:00-04:00,1.717117190361023,13.96218967437744,150.1526641845703,56.91534423828125,14.975204467773438,10.068474769592283,-0.0013350712833926,6.475165367126465,47.55554962158203,47.55865097045898,47.55848693847656,47.76744842529297,24.95708274841309,24.979999542236328,25.000003814697266,2.222429037094116,4.044690132141113,24.424213409423828,0.8204121589660645,25.505828857421875,33.773040771484375,32.907867431640625,26.21078491210937,10.733795166015623,23.166656494140625,128.28521728515625,127.90069580078124,20.6512451171875,20.68328857421875,25.23345947265625,24.736785888671875,23.150634765625,23.13461303710937,23.406982421875,23.11859130859375,32.907867431640625,32.907867431640625,150.0472412109375,27.864471435546875,26.958953857421875,24.867828369140625,21.300994873046875,25.470367431640625
619,2025-04-08 15:43:10-04:00,1.6861222982406616,13.100403785705566,150.3578643798828,58.69373321533203,15.0,10.089455604553224,-0.0013350712833926,6.506876468658447,47.550437927246094,47.5529899597168,47.5500373840332,47.53337860107422,25.114444732666016,24.979999542236328,25.13947868347168,2.222429037094116,4.044690132141113,24.4349422454834,0.8204121589660645,25.48980712890625,33.805084228515625,32.907867431640625,26.21078491210937,10.733795166015623,23.166656494140625,128.36532592773438,127.83660888671876,20.71533203125,20.61920166015625,25.23345947265625,24.72076416015625,23.13461303710937,23.13461303710937,23.43902587890625,23.13461303710937,32.907867431640625,32.907867431640625,150.16184997558594,27.864471435546875,26.958953857421875,24.867828369140625,21.33187866210937,25.470367431640625
620,2025-04-08 15:43:20-04:00,1.6730092763900757,13.130784034729004,150.53785705566406,58.124542236328125,15.0,10.089455604553224,-0.0013350712833926,6.506876468658447,47.5802001953125,47.5814208984375,47.57390594482422,47.41505432128906,25.032190322875977,24.979999542236328,25.103715896606445,2.222429037094116,4.044690132141113,24.459976196289062,0.8204121589660645,25.48980712890625,33.869171142578125,32.907867431640625,26.21078491210937,10.733795166015623,23.166656494140625,128.33328247070312,128.01284790039062,20.731353759765625,20.6512451171875,25.23345947265625,24.736785888671875,23.150634765625,23.150634765625,23.455047607421875,23.13461303710937,32.907867431640625,32.907867431640625,150.379638671875,27.864471435546875,26.958953857421875,24.867828369140625,21.300994873046875,25.470367431640625
621,2025-04-08 15:43:30-04:00,1.653935432434082,13.078750610351562,150.6983642578125,58.47495651245117,14.988555908203123,10.089455604553224,-0.0013350712833926,6.444647789001465,47.56932067871094,47.57612991333008,47.57145309448242,47.42028045654297,25.01073265075684,24.979999542236328,25.01073265075684,2.222429037094116,4.044690132141113,24.40990447998047,0.8204121589660645,25.473785400390625,33.805084228515625,32.907867431640625,26.21078491210937,10.733795166015623,23.166656494140625,128.46145629882812,127.98080444335938,20.71533203125,20.667266845703125,25.249481201171875,24.7528076171875,23.166656494140625,23.166656494140625,23.43902587890625,23.102569580078125,32.907867431640625,32.907867431640625,150.55160522460938,27.864471435546875,26.958953857421875,24.867828369140625,21.33187866210937,25.470367431640625
622,2025-04-08 15:43:40-04:00,1.6229404211044312,12.748842239379885,150.85890197753906,58.01340103149414,14.988555908203123,10.069428443908691,-0.0013350712833926,6.512598514556885,47.5708122253418,47.57418823242188,47.57206344604492,47.37543487548828,25.01430892944336,24.979999542236328,25.05722427368164,2.211580991744995,4.044690132141113,24.45639991760254,0.8061069250106812,25.473785400390625,33.580780029296875,32.891845703125,26.19476318359375,10.74981689453125,23.166656494140625,128.42941284179688,127.96478271484376,20.68328857421875,20.6512451171875,25.217437744140625,24.72076416015625,23.11859130859375,23.11859130859375,23.423004150390625,23.11859130859375,32.891845703125,32.891845703125,150.71212768554688,27.864471435546875,26.958953857421875,24.842071533203125,21.300994873046875,25.470367431640625
623,2025-04-08 15:43:50-04:00,1.6420142650604248,12.673370361328123,150.99649047851562,58.659297943115234,14.988555908203123,10.055123329162598,-0.0013350712833926,6.512598514556885,47.5744743347168,47.54692840576172,47.57492065429688,47.383262634277344,25.017885208129883,24.979999542236328,24.942777633666992,2.199183225631714,4.044690132141113,24.44567108154297,0.8204121589660645,25.457763671875,33.56475830078125,32.875823974609375,26.21078491210937,10.74981689453125,23.166656494140625,128.39736938476562,128.01284790039062,20.71533203125,20.61920166015625,25.23345947265625,24.72076416015625,23.150634765625,23.150634765625,23.43902587890625,23.11859130859375,32.875823974609375,32.875823974609375,150.87265014648438,27.891359329223636,26.958953857421875,24.842071533203125,21.33187866210937,25.470367431640625
624,2025-04-08 15:44:00-04:00,1.633669376373291,12.73301887512207,151.24417114257812,58.00455856323242,15.017166137695312,10.081826210021973,-0.0013350712833926,6.539778232574463,47.56340789794922,47.56986999511719,47.564823150634766,47.44051361083984,25.01251983642578,24.979999542236328,25.01430892944336,2.219329595565796,4.044690132141113,24.44567108154297,0.8382938504219055,25.457763671875,33.75701904296875,32.875823974609375,26.19476318359375,10.74981689453125,23.166656494140625,128.41339111328125,127.91671752929688,20.71533203125,20.6512451171875,25.217437744140625,24.72076416015625,23.150634765625,23.13461303710937,23.43902587890625,23.11859130859375,32.875823974609375,32.875823974609375,151.01026916503906,27.891359329223636,26.932891845703125,24.842071533203125,21.300689697265625,25.470367431640625
625,2025-04-08 15:44:10-04:00,1.633669376373291,12.966920852661133,151.4230499267578,58.09913635253906,15.00286102294922,10.070382118225098,-0.0013350712833926,6.499485015869141,47.55717468261719,47.574249267578125,47.56650161743164,47.52117156982422,24.9284725189209,24.979999542236328,25.021461486816406,2.219329595565796,4.044690132141113,24.45639991760254,0.8382938504219055,25.44174194335937,33.644866943359375,32.85980224609375,26.19476318359375,10.74981689453125,23.166656494140625,128.38134765625,127.90069580078124,20.71533203125,20.667266845703125,25.217437744140625,24.72076416015625,23.150634765625,23.13461303710937,23.43902587890625,23.102569580078125,32.85980224609375,32.85980224609375,151.26251220703125,27.891359329223636,26.932891845703125,24.842071533203125,21.300689697265625,25.470367431640625
626,2025-04-08 15:44:20-04:00,1.6181720495224,12.552263259887695,151.59048461914062,58.85337066650391,15.00286102294922,10.047493934631348,-0.0013350712833926,6.478265762329102,47.58384704589844,47.58888244628906,47.570838928222656,47.345947265625,25.03040313720703,24.979999542236328,25.01430892944336,2.1867854595184326,4.044690132141113,24.431365966796875,0.8132595419883728,25.44174194335937,33.933258056640625,32.843780517578125,26.178741455078125,10.74981689453125,23.166656494140625,128.41339111328125,128.01284790039062,20.68328857421875,20.61920166015625,25.217437744140625,24.704742431640625,23.13461303710937,23.11859130859375,23.406982421875,23.13461303710937,32.843780517578125,32.843780517578125,151.44598388671875,27.91851806640625,26.932891845703125,24.842071533203125,21.300689697265625,25.470367431640625
627,2025-04-08 15:44:30-04:00,1.6551275253295898,12.992592811584473,151.7740020751953,57.86164474487305,14.982833862304688,10.090409278869627,-0.0013350712833926,6.544785499572754,47.57886505126953,47.57442474365234,47.5820426940918,47.21494674682617,25.07152938842773,24.979999542236328,25.050071716308597,2.220879316329956,4.044690132141113,24.3991756439209,0.8132595419883728,25.42572021484375,33.676910400390625,32.843780517578125,26.19476318359375,10.74981689453125,23.166656494140625,128.41339111328125,128.01284790039062,20.731353759765625,20.667266845703125,25.217437744140625,24.72076416015625,23.150634765625,23.13461303710937,23.43902587890625,23.102569580078125,32.843780517578125,32.843780517578125,151.60653686523438,27.91851806640625,26.932891845703125,24.842071533203125,21.300689697265625,25.470367431640625
628,2025-04-08 15:44:40-04:00,1.616979956626892,12.9166259765625,151.97816467285156,57.57675552368164,14.995231628417969,10.090409278869627,-0.0013350712833926,6.463483810424805,47.57174682617188,47.56499862670898,47.567291259765625,47.30015182495117,24.967811584472656,24.979999542236328,24.98569869995117,2.220879316329956,4.044690132141113,24.3991756439209,0.8239885568618774,25.42572021484375,33.420562744140625,32.843780517578125,26.1627197265625,10.765838623046877,23.166656494140625,128.4454345703125,128.01284790039062,20.69931030273437,20.635223388671875,25.201416015625,24.688720703125,23.11859130859375,23.102569580078125,23.406982421875,23.0865478515625,32.843780517578125,32.843780517578125,151.7900390625,27.91851806640625,26.932891845703125,24.81576538085937,21.300689697265625,25.470367431640625
629,2025-04-08 15:44:50-04:00,1.7087724208831787,13.403901100158691,152.1616668701172,53.91818237304688,14.995231628417969,10.066567420959473,-0.0013350712833926,6.547884464263916,47.57314300537109,47.57559967041016,47.5689697265625,47.618797302246094,24.72462272644043,24.979999542236328,24.76753807067871,2.208481550216675,4.044690132141113,24.3991756439209,0.8239885568618774,25.409698486328125,33.82110595703125,32.843780517578125,26.178741455078125,10.765838623046877,23.166656494140625,128.4454345703125,127.90069580078124,20.68328857421875,20.635223388671875,25.201416015625,24.704742431640625,23.11859130859375,23.102569580078125,23.406982421875,23.05450439453125,32.843780517578125,32.843780517578125,151.9965057373047,27.91851806640625,26.932891845703125,24.81576538085937,21.33187866210937,25.470367431640625
630,2025-04-08 15:45:00-04:00,1.723077654838562,15.739975929260254,152.40484619140625,52.192161560058594,14.995231628417969,10.066567420959473,-0.0013350712833926,6.480411529541016,47.571556091308594,47.576507568359375,47.57070159912109,47.86852264404297,24.92489624023437,24.979999542236328,24.86409950256348,2.208481550216675,4.044690132141113,24.442094802856445,0.8347175717353821,25.409698486328125,33.7249755859375,32.811737060546875,26.146697998046875,10.765838623046877,23.166656494140625,128.39736938476562,127.6763916015625,20.6512451171875,20.57113647460937,25.16937255859375,24.67269897460937,23.0865478515625,23.070526123046875,23.37493896484375,23.0865478515625,32.811737060546875,32.811737060546875,152.18002319335938,27.945709228515625,26.9068603515625,24.81576538085937,21.300689697265625,25.470367431640625
631,2025-04-08 15:45:10-04:00,1.7445358037948608,15.830429077148438,152.57003784179688,50.2509994506836,14.995231628417969,10.066567420959473,-0.0013350712833926,6.480411529541016,47.56235885620117,47.57679748535156,47.5699462890625,47.92382049560547,25.007156372070312,24.979999542236328,25.007156372070312,2.208481550216675,4.044690132141113,24.424213409423828,0.816835880279541,25.3936767578125,33.965301513671875,32.811737060546875,26.1627197265625,10.765838623046877,23.166656494140625,128.20510864257812,127.59628295898438,20.69931030273437,20.635223388671875,25.18539428710937,24.688720703125,23.11859130859375,23.102569580078125,23.406982421875,23.0865478515625,32.811737060546875,32.811737060546875,152.432373046875,27.945709228515625,26.932891845703125,24.81576538085937,21.300689697265625,25.470367431640625
632,2025-04-08 15:45:20-04:00,1.7195013761520386,14.651443481445312,152.73524475097656,52.6142692565918,14.995231628417969,10.066567420959473,-0.0013350712833926,6.42986536026001,47.56235885620117,47.57088470458984,47.56451797485352,47.96286010742188,25.01073265075684,24.979999542236328,25.075105667114254,2.208481550216675,4.044690132141113,24.424213409423828,0.816835880279541,25.3936767578125,33.644866943359375,32.811737060546875,26.146697998046875,10.7818603515625,23.166656494140625,128.125,127.72445678710938,20.69931030273437,20.635223388671875,25.18539428710937,24.688720703125,23.102569580078125,23.0865478515625,23.406982421875,23.102569580078125,32.811737060546875,32.811737060546875,152.5814971923828,27.945709228515625,26.907167434692383,24.81576538085937,21.300689697265625,25.470367431640625
633,2025-04-08 15:45:30-04:00,1.7326146364212036,14.775070190429688,152.939453125,52.61093521118164,14.995231628417969,10.066567420959473,-0.0013350712833926,6.506876468658447,47.57328414916992,47.573997497558594,47.562408447265625,47.89590835571289,25.021461486816406,24.979999542236328,25.092987060546875,2.208481550216675,4.044690132141113,24.40990447998047,0.816835880279541,25.3936767578125,33.75701904296875,32.79571533203125,26.1627197265625,10.7818603515625,23.166656494140625,128.253173828125,127.78854370117188,20.69931030273437,20.6512451171875,25.18539428710937,24.688720703125,23.11859130859375,23.102569580078125,23.406982421875,23.070526123046875,32.79571533203125,32.79571533203125,152.75360107421875,27.945709228515625,26.907167434692383,24.81576538085937,21.300689697265625,25.470367431640625
634,2025-04-08 15:45:40-04:00,1.7099645137786863,15.20948886871338,153.1390838623047,49.98888397216797,14.995231628417969,10.086594581604004,-0.0013350712833926,6.411030292510986,47.569801330566406,47.56378173828125,47.572357177734375,47.93950653076172,24.974964141845703,24.979999542236328,24.785419464111328,2.220879316329956,4.044690132141113,24.420637130737305,0.816835880279541,25.377655029296875,33.773040771484375,32.79571533203125,26.146697998046875,10.7818603515625,23.166656494140625,128.33328247070312,127.83660888671876,20.68328857421875,20.61920166015625,25.18539428710937,24.688720703125,23.102569580078125,23.102569580078125,23.39096069335937,23.0865478515625,32.79571533203125,32.79571533203125,152.96009826660156,27.97259330749512,26.932891845703125,24.789703369140625,21.300689697265625,25.470367431640625
635,2025-04-08 15:45:50-04:00,1.693274974822998,16.31781005859375,153.30894470214844,50.286170959472656,14.995231628417969,10.086594581604004,-0.0013350712833926,6.512359619140625,47.574851989746094,47.5895881652832,47.57379531860352,48.14111328125,24.978540420532227,24.979999542236328,25.000003814697266,2.220879316329956,4.044690132141113,24.40990447998047,0.816835880279541,25.377655029296875,33.8531494140625,32.79571533203125,26.146697998046875,10.797882080078123,23.166656494140625,128.33328247070312,127.6123046875,20.69931030273437,20.6512451171875,25.18539428710937,24.688720703125,23.11859130859375,23.102569580078125,23.406982421875,23.05450439453125,32.79571533203125,32.79571533203125,153.1666259765625,27.97259330749512,26.932891845703125,24.789703369140625,21.300689697265625,25.470367431640625
636,2025-04-08 15:46:00-04:00,1.700427532196045,16.18132209777832,153.53384399414062,49.10747909545898,14.995231628417969,10.04177188873291,-0.0013350712833926,6.399109363555908,47.56619644165039,47.56496810913086,47.56071090698242,48.34661865234375,24.933839797973636,24.979999542236328,24.842641830444336,2.1976335048675537,4.044690132141113,24.481433868408203,0.816835880279541,25.377655029296875,33.805084228515625,32.763671875,26.13067626953125,10.797882080078123,23.166656494140625,128.20510864257812,127.53219604492188,20.635223388671875,20.587158203125,25.16937255859375,24.67269897460937,23.0865478515625,23.0865478515625,23.358917236328125,23.05450439453125,32.763671875,32.763671875,153.32730102539062,27.945709228515625,26.907167434692383,24.789703369140625,21.300689697265625,25.470367431640625
637,2025-04-08 15:46:10-04:00,1.717117190361023,15.950912475585938,153.72662353515625,49.48493576049805,14.995231628417969,10.086594581604004,-0.0013350712833926,6.520465850830078,47.55157852172852,47.56250762939453,47.54923629760742,48.44353485107422,24.99285125732422,24.979999542236328,25.028614044189453,2.2239787578582764,4.044690132141113,24.442094802856445,0.8275649547576904,25.36163330078125,33.7890625,32.763671875,26.114654541015625,10.81390380859375,23.166656494140625,128.15704345703125,127.5482177734375,20.68328857421875,20.61920166015625,25.153350830078125,24.65667724609375,23.0865478515625,23.070526123046875,23.37493896484375,23.0865478515625,32.763671875,32.763671875,153.55679321289062,27.97259330749512,26.907167434692383,24.789703369140625,21.300689697265625,25.470367431640625
638,2025-04-08 15:46:20-04:00,1.7195013761520386,16.18304443359375,153.90794372558594,48.49176406860352,15.010490417480469,10.086594581604004,-0.0013350712833926,6.44083309173584,47.55907440185547,47.57914733886719,47.56478118896485,48.47412109375,24.996427536010746,24.979999542236328,24.9284725189209,2.2239787578582764,4.044690132141113,24.442094802856445,0.8275649547576904,25.36163330078125,33.708953857421875,32.763671875,26.13067626953125,10.81390380859375,23.166656494140625,128.125,127.62832641601562,20.69931030273437,20.635223388671875,25.16937255859375,24.67269897460937,23.102569580078125,23.102569580078125,23.406982421875,23.0865478515625,32.763671875,32.763671875,153.74038696289062,27.97259330749512,26.907167434692383,24.789703369140625,21.300689697265625,25.470367431640625
639,2025-04-08 15:46:30-04:00,1.7195013761520386,15.529099464416504,154.130615234375,51.012451171875,14.9847412109375,10.076104164123535,-0.0013350712833926,6.47898006439209,47.5745735168457,47.58096694946289,47.57588958740234,48.37335968017578,25.07152938842773,24.979999542236328,25.028614044189453,2.2239787578582764,4.044690132141113,24.42778968811035,0.8132595419883728,25.345611572265625,33.580780029296875,32.763671875,26.13067626953125,10.81390380859375,23.166656494140625,128.17306518554688,127.70843505859376,20.68328857421875,20.635223388671875,25.18539428710937,24.67269897460937,23.11859130859375,23.11859130859375,23.39096069335937,23.038482666015625,32.763671875,32.763671875,153.9239959716797,27.97259330749512,26.907167434692383,24.789703369140625,21.300689697265625,25.470367431640625
640,2025-04-08 15:46:40-04:00,1.7195013761520386,15.418656349182127,154.2775115966797,51.17414093017578,14.9847412109375,10.076104164123535,-0.0013350712833926,6.513790130615234,47.5766830444336,47.5665168762207,47.5740966796875,48.31551361083984,25.07152938842773,24.979999542236328,25.017885208129883,2.1960837841033936,4.044690132141113,24.40990447998047,0.8132595419883728,25.345611572265625,33.356475830078125,32.763671875,26.13067626953125,10.829925537109377,23.166656494140625,128.1890869140625,127.72445678710938,20.667266845703125,20.61920166015625,25.16937255859375,24.67269897460937,23.102569580078125,23.102569580078125,23.37493896484375,23.00643920898437,32.763671875,32.763671875,154.15357971191406,27.97259330749512,26.907167434692383,24.789703369140625,21.300689697265625,25.470367431640625
641,2025-04-08 15:46:50-04:00,1.7195013761520386,15.545487403869627,154.53004455566406,51.25199890136719,14.99713897705078,10.090409278869627,-0.0013350712833926,6.470159530639648,47.55379486083984,47.5740852355957,47.55963897705078,48.33895111083984,24.97138786315918,24.979999542236328,25.01430892944336,2.217779874801636,4.044690132141113,24.442094802856445,0.8132595419883728,25.345611572265625,33.82110595703125,32.747650146484375,26.0986328125,10.829925537109377,23.166656494140625,128.26919555664062,127.70843505859376,20.635223388671875,20.55511474609375,25.121307373046875,24.6246337890625,23.038482666015625,23.038482666015625,23.3428955078125,23.038482666015625,32.747650146484375,32.747650146484375,154.29129028320312,27.97259330749512,26.907167434692383,24.789703369140625,21.300689697265625,25.470367431640625
642,2025-04-08 15:47:00-04:00,1.7195013761520386,15.093154907226562,154.70108032226562,51.47296905517578,14.99713897705078,10.07991886138916,-0.0013350712833926,6.526664733886719,47.570072174072266,47.574825286865234,47.57241821289063,48.42155838012695,24.903438568115234,24.979999542236328,24.98927497863769,2.217779874801636,4.044690132141113,24.495738983154297,0.8132595419883728,25.345611572265625,33.612823486328125,32.763671875,26.114654541015625,10.829925537109377,23.166656494140625,128.26919555664062,127.8045654296875,20.667266845703125,20.603179931640625,25.153350830078125,24.65667724609375,23.0865478515625,23.0865478515625,23.37493896484375,23.070526123046875,32.763671875,32.763671875,154.5667724609375,27.999786376953125,26.907167434692383,24.789703369140625,21.300689697265625,25.49810791015625
643,2025-04-08 15:47:10-04:00,1.7016196250915527,14.77822971343994,154.677001953125,52.66024017333984,14.99713897705078,10.063706398010254,-0.0013350712833926,6.526664733886719,47.54098129272461,47.542667388916016,47.54071044921875,48.47555923461914,24.917743682861328,24.979999542236328,24.95350646972656,2.2053821086883545,4.044690132141113,24.406328201293945,0.8239885568618774,25.32958984375,33.580780029296875,32.747650146484375,26.13067626953125,10.845947265625,23.166656494140625,128.30123901367188,127.78854370117188,20.68328857421875,20.61920166015625,25.16937255859375,24.67269897460937,23.102569580078125,23.102569580078125,23.37493896484375,23.038482666015625,32.747650146484375,32.747650146484375,154.71600341796875,27.999786376953125,26.907167434692383,24.789703369140625,21.300689697265625,25.49810791015625
644,2025-04-08 15:47:20-04:00,1.7028117179870603,14.04160976409912,154.44168090820312,54.61151885986328,15.013351440429688,10.05226230621338,-0.0013350712833926,6.497339248657227,47.57911682128906,47.58329391479492,47.57814025878906,48.2427978515625,25.164512634277344,24.979999542236328,25.10729217529297,2.191434621810913,4.044690132141113,24.442094802856445,0.8490228652954102,25.32958984375,33.773040771484375,32.747650146484375,26.114654541015625,10.845947265625,23.166656494140625,128.253173828125,127.740478515625,20.667266845703125,20.603179931640625,25.1373291015625,24.640655517578125,23.070526123046875,23.070526123046875,23.358917236328125,23.05450439453125,32.747650146484375,32.747650146484375,154.65863037109375,27.999786376953125,26.907167434692383,24.789703369140625,21.300689697265625,25.49810791015625
645,2025-04-08 15:47:30-04:00,1.7028117179870603,14.79522705078125,154.3004913330078,53.817359924316406,14.986648559570312,10.05226230621338,-0.0013350712833926,6.464198112487793,47.55500030517578,47.54728317260742,47.55196380615234,48.41319274902344,24.95708274841309,24.979999542236328,25.04649543762207,2.191434621810913,4.044690132141113,24.431365966796875,0.8204121589660645,25.32958984375,34.01336669921875,32.747650146484375,26.13067626953125,10.845947265625,23.166656494140625,128.253173828125,127.90069580078124,20.667266845703125,20.603179931640625,25.16937255859375,24.67269897460937,23.102569580078125,23.102569580078125,23.37493896484375,23.05450439453125,32.747650146484375,32.747650146484375,154.41757202148438,27.999786376953125,26.907167434692383,24.763397216796875,21.300689697265625,25.49810791015625
646,2025-04-08 15:47:40-04:00,1.6753934621810913,13.948822021484377,154.2086639404297,54.83734893798828,15.005722045898438,10.080872535705566,-0.0013350712833926,6.519035339355469,47.56620788574219,47.55077362060547,47.56318283081055,48.0731315612793,25.146631240844727,24.979999542236328,25.10729217529297,2.2146804332733154,4.044690132141113,24.44567108154297,0.8204121589660645,25.31356811523437,33.580780029296875,32.747650146484375,26.114654541015625,10.845947265625,23.166656494140625,128.38134765625,127.88467407226562,20.667266845703125,20.61920166015625,25.1373291015625,24.640655517578125,23.070526123046875,23.0865478515625,23.37493896484375,23.038482666015625,32.747650146484375,32.747650146484375,154.29129028320312,28.02639961242676,26.907167434692383,24.789703369140625,21.300689697265625,25.49810791015625
647,2025-04-08 15:47:50-04:00,1.640822172164917,13.418213844299316,154.153564453125,56.29168319702149,15.005722045898438,10.080872535705566,-0.0013350712833926,6.519035339355469,47.555213928222656,47.54985809326172,47.5524787902832,47.82671356201172,25.18597221374512,24.979999542236328,25.18597221374512,2.2146804332733154,4.044690132141113,24.424213409423828,0.8204121589660645,25.31356811523437,33.580780029296875,32.747650146484375,26.0986328125,10.861968994140623,23.166656494140625,128.34930419921875,127.98080444335938,20.667266845703125,20.603179931640625,25.1373291015625,24.640655517578125,23.070526123046875,23.070526123046875,23.37493896484375,23.038482666015625,32.747650146484375,32.747650146484375,154.199462890625,28.02639961242676,26.907167434692383,24.789703369140625,21.300689697265625,25.49810791015625
648,2025-04-08 15:48:00-04:00,1.706388235092163,15.087037086486816,154.0938720703125,53.52769088745117,15.005722045898438,10.080872535705566,-0.0013350712833926,6.519035339355469,47.56700897216797,47.56441879272461,47.56664276123047,47.912574768066406,24.933837890625,24.979999542236328,24.78899574279785,2.2146804332733154,4.044690132141113,24.485010147094727,0.8204121589660645,25.31356811523437,34.01336669921875,32.73162841796875,26.114654541015625,10.861968994140623,23.166656494140625,128.4454345703125,128.02886962890625,20.667266845703125,20.603179931640625,25.1373291015625,24.640655517578125,23.070526123046875,23.070526123046875,23.37493896484375,23.038482666015625,32.73162841796875,32.73162841796875,154.15357971191406,28.02639961242676,26.881134033203125,24.763397216796875,21.300689697265625,25.49810791015625
649,2025-04-08 15:48:10-04:00,1.6920828819274902,14.426164627075195,154.0823974609375,54.513893127441406,14.993324279785156,10.080872535705566,-0.0013350712833926,6.519035339355469,47.56862258911133,47.5632209777832,47.56149291992188,48.32746124267578,24.82833671569824,24.979999542236328,24.89986228942871,2.2146804332733154,4.044690132141113,24.442094802856445,0.8204121589660645,25.29754638671875,33.612823486328125,32.73162841796875,26.0986328125,10.87799072265625,23.150634765625,128.49349975585938,127.85263061523438,20.6512451171875,20.587158203125,25.1373291015625,24.640655517578125,23.070526123046875,23.0865478515625,23.3428955078125,23.0224609375,32.73162841796875,32.73162841796875,154.08468627929688,28.02639961242676,26.881134033203125,24.763397216796875,21.300689697265625,25.49810791015625
650,2025-04-08 15:48:20-04:00,1.7087724208831787,15.31007480621338,154.0433807373047,52.67152786254883,15.010490417480469,10.063706398010254,-0.0013350712833926,6.519035339355469,47.56890487670898,47.56576919555664,47.5615463256836,48.37690734863281,24.932048797607425,24.979999542236328,25.08941078186035,2.2146804332733154,4.044690132141113,24.431365966796875,0.8204121589660645,25.29754638671875,33.56475830078125,32.715606689453125,26.0986328125,10.87799072265625,23.150634765625,128.3172607421875,127.6763916015625,20.635223388671875,20.587158203125,25.1373291015625,24.6246337890625,23.05450439453125,23.070526123046875,23.358917236328125,23.05450439453125,32.715606689453125,32.715606689453125,154.08468627929688,28.05355834960937,26.881134033203125,24.763397216796875,21.300689697265625,25.49810791015625
651,2025-04-08 15:48:30-04:00,1.7159250974655151,14.6103515625,154.061767578125,53.45660018920898,14.985694885253906,10.089455604553224,-0.0013350712833926,6.508306980133057,47.5842399597168,47.56243133544922,47.57492065429688,48.16690826416016,25.085834503173828,24.979999542236328,25.12874984741211,2.2146804332733154,4.044690132141113,24.3991756439209,0.8204121589660645,25.29754638671875,33.62884521484375,32.6995849609375,26.114654541015625,10.894012451171877,23.150634765625,128.20510864257812,127.6763916015625,20.68328857421875,20.635223388671875,25.153350830078125,24.640655517578125,23.0865478515625,23.102569580078125,23.37493896484375,23.038482666015625,32.6995849609375,32.6995849609375,154.03880310058594,28.02667236328125,26.881134033203125,24.763397216796875,21.300689697265625,25.49810791015625
652,2025-04-08 15:48:40-04:00,1.7016196250915527,14.096970558166504,154.13519287109375,54.088165283203125,14.985694885253906,10.076104164123535,-0.0013350712833926,6.508306980133057,47.56752395629883,47.54645156860352,47.56090927124024,47.97575378417969,25.146631240844727,24.979999542236328,25.11086845397949,2.228627920150757,4.044690132141113,24.40990447998047,0.8311412334442139,25.29754638671875,33.580780029296875,32.715606689453125,26.0986328125,10.894012451171877,23.150634765625,128.253173828125,127.9327392578125,20.68328857421875,20.61920166015625,25.1373291015625,24.640655517578125,23.0865478515625,23.0865478515625,23.37493896484375,23.0224609375,32.715606689453125,32.715606689453125,154.061767578125,28.05355834960937,26.881134033203125,24.763397216796875,21.300689697265625,25.49810791015625
653,2025-04-08 15:48:50-04:00,1.7218855619430542,15.411041259765623,154.29360961914062,52.37353897094727,15.016212463378906,10.076104164123535,-0.0013350712833926,6.487087249755859,47.556785583496094,47.56341552734375,47.56035614013672,48.11037826538086,24.85694694519043,24.979999542236328,24.98211669921875,2.228627920150757,4.044690132141113,24.481433868408203,0.8311412334442139,25.29754638671875,33.62884521484375,32.715606689453125,26.0986328125,10.9100341796875,23.150634765625,128.38134765625,127.91671752929688,20.6512451171875,20.587158203125,25.1373291015625,24.640655517578125,23.05450439453125,23.05450439453125,23.326873779296875,23.05450439453125,32.715606689453125,32.715606689453125,154.14208984375,28.05355834960937,26.881134033203125,24.763397216796875,21.300689697265625,25.49810791015625
654,2025-04-08 15:49:00-04:00,1.7028117179870603,14.80201816558838,154.5438232421875,52.3357048034668,15.016212463378906,10.076104164123535,-0.0013350712833926,6.487087249755859,47.5732536315918,47.57757186889648,47.56815719604492,48.16048049926758,24.92131996154785,24.979999542236328,25.017885208129883,2.228627920150757,4.044690132141113,24.463552474975582,0.8096832633018494,25.281524658203125,33.484649658203125,32.6995849609375,26.0986328125,10.926055908203123,23.150634765625,128.42941284179688,127.64434814453124,20.68328857421875,20.635223388671875,25.1373291015625,24.640655517578125,23.0865478515625,23.0865478515625,23.37493896484375,23.05450439453125,32.6995849609375,32.6995849609375,154.31427001953125,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.49810791015625
655,2025-04-08 15:49:10-04:00,1.7028117179870603,15.309478759765623,154.80441284179688,53.49515914916992,14.98760223388672,10.076104164123535,-0.0013350712833926,6.503776550292969,47.601165771484375,47.591400146484375,47.60831069946289,48.07597351074219,25.032190322875977,24.979999542236328,24.98569869995117,2.228627920150757,4.044690132141113,24.431365966796875,0.8382938504219055,25.281524658203125,33.69293212890625,32.715606689453125,26.114654541015625,10.94207763671875,23.150634765625,128.30123901367188,127.5482177734375,20.68328857421875,20.635223388671875,25.1373291015625,24.640655517578125,23.0865478515625,23.0865478515625,23.37493896484375,23.038482666015625,32.715606689453125,32.715606689453125,154.5667724609375,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.49810791015625
656,2025-04-08 15:49:20-04:00,1.7028117179870603,15.393143653869627,155.0099334716797,51.73044967651367,14.98760223388672,10.076104164123535,-0.0013350712833926,6.489471435546875,47.58090591430664,47.572078704833984,47.57283401489258,48.28668212890625,24.896286010742188,24.979999542236328,25.04649543762207,2.211580991744995,4.044690132141113,24.402751922607425,0.8382938504219055,25.281524658203125,33.676910400390625,32.6995849609375,26.0986328125,10.958099365234377,23.150634765625,128.3172607421875,127.50015258789062,20.68328857421875,20.61920166015625,25.121307373046875,24.640655517578125,23.070526123046875,23.070526123046875,23.37493896484375,23.0224609375,32.6995849609375,32.6995849609375,154.83082580566406,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.49810791015625
657,2025-04-08 15:49:30-04:00,1.7051961421966553,14.480545997619627,155.2624969482422,51.48385620117188,14.998092651367188,10.076104164123535,-0.0013350712833926,6.499961853027344,47.57648468017578,47.559349060058594,47.57079315185547,48.33808135986328,24.903438568115234,24.979999542236328,24.95708274841309,2.211580991744995,4.044690132141113,24.470705032348636,0.8239885568618774,25.281524658203125,33.50067138671875,32.6995849609375,26.0986328125,10.97412109375,23.150634765625,128.34930419921875,127.51617431640624,20.6512451171875,20.603179931640625,25.1373291015625,24.640655517578125,23.070526123046875,23.070526123046875,23.3428955078125,23.05450439453125,32.6995849609375,32.6995849609375,155.0260009765625,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.49810791015625
658,2025-04-08 15:49:40-04:00,1.6861222982406616,14.349428176879885,155.50360107421875,53.24143600463867,15.011444091796877,10.09231662750244,-0.0013350712833926,6.499961853027344,47.53610229492188,47.54209899902344,47.53178405761719,48.22366714477539,25.060800552368164,24.979999542236328,25.12874984741211,2.211580991744995,4.044690132141113,24.459976196289062,0.8239885568618774,25.281524658203125,33.420562744140625,32.6995849609375,26.0986328125,11.00616455078125,23.150634765625,128.26919555664062,127.6763916015625,20.69931030273437,20.6512451171875,25.1373291015625,24.640655517578125,23.0865478515625,23.0865478515625,23.37493896484375,23.038482666015625,32.6995849609375,32.6995849609375,155.27857971191406,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.49810791015625
659,2025-04-08 15:49:50-04:00,1.7040040493011477,14.420029640197754,155.69195556640625,53.48189926147461,15.011444091796877,10.080872535705566,-0.0013350712833926,6.486610412597656,47.57905578613281,47.597564697265625,47.57905578613281,48.11054611206055,25.01430892944336,24.979999542236328,25.085834503173828,2.2239787578582764,4.044690132141113,24.485010147094727,0.8132595419883728,25.281524658203125,33.516693115234375,32.73162841796875,26.08261108398437,11.022186279296877,23.166656494140625,128.30123901367188,127.83660888671876,20.68328857421875,20.61920166015625,25.1373291015625,24.640655517578125,23.0865478515625,23.070526123046875,23.37493896484375,23.0224609375,32.73162841796875,32.73162841796875,155.53115844726562,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.52670288085937
660,2025-04-08 15:50:00-04:00,1.6658564805984497,14.363310813903809,155.90322875976562,53.47203063964844,14.990463256835938,10.06179904937744,-0.0013350712833926,6.486610412597656,47.5503158569336,47.56032943725586,47.55577087402344,47.96166229248047,25.064376831054688,24.979999542236328,25.103715896606445,2.191434621810913,4.044690132141113,24.44924736022949,0.8239885568618774,25.2655029296875,33.708953857421875,32.6995849609375,26.0986328125,11.054229736328123,23.150634765625,128.38134765625,127.91671752929688,20.667266845703125,20.603179931640625,25.1373291015625,24.640655517578125,23.070526123046875,23.070526123046875,23.358917236328125,22.99041748046875,32.6995849609375,32.6995849609375,155.71490478515625,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.497833251953125
661,2025-04-08 15:50:10-04:00,1.668240666389465,14.189544677734377,156.09158325195312,53.078369140625,14.990463256835938,10.078011512756348,-0.0013350712833926,6.486610412597656,47.54503631591797,47.55080032348633,47.54433441162109,47.84074020385742,25.000003814697266,24.979999542236328,24.964235305786133,2.2239787578582764,4.044690132141113,24.41705703735352,0.8132595419883728,25.281524658203125,33.420562744140625,32.6995849609375,26.06658935546875,11.07025146484375,23.166656494140625,128.41339111328125,127.86865234375,20.635223388671875,20.57113647460937,25.089263916015625,24.608612060546875,23.038482666015625,23.038482666015625,23.326873779296875,23.05450439453125,32.6995849609375,32.6995849609375,155.92160034179688,28.05355834960937,26.85564994812012,24.763397216796875,21.300689697265625,25.52584648132324
662,2025-04-08 15:50:20-04:00,1.668240666389465,14.64964485168457,156.2718963623047,52.79434585571289,15.008583068847656,10.078011512756348,-0.0013350712833926,6.458476066589356,47.58523941040039,47.59223175048828,47.58119201660156,47.93830871582031,24.964235305786133,24.979999542236328,24.853370666503903,2.2131307125091557,4.044690132141113,24.45639991760254,0.8311412334442139,25.2655029296875,33.50067138671875,32.683563232421875,26.08261108398437,11.086273193359377,23.166656494140625,128.41339111328125,127.88467407226562,20.69931030273437,20.635223388671875,25.1373291015625,24.6246337890625,23.070526123046875,23.070526123046875,23.39096069335937,23.05450439453125,32.683563232421875,32.683563232421875,156.11685180664062,28.05355834960937,26.829620361328125,24.763397216796875,21.300689697265625,25.497528076171875
