,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
721,2025-04-08 16:00:10-04:00,1.717117190361023,13.906357765197754,151.5205535888672,57.57651138305664,15.02288818359375,10.090409278869627,-0.0013350712833926,6.540493965148926,47.5903434753418,47.59572982788086,47.57735061645508,48.24869155883789,24.996427536010746,24.979999542236328,24.93920135498047,2.2255284786224365,4.044690132141113,24.452823638916016,0.8347175717353821,24.97711181640625,33.388519287109375,32.459259033203125,26.178741455078125,11.663055419921877,23.070526123046875,128.26919555664062,127.83660888671876,21.099853515625,21.051788330078125,25.281524658203125,24.81689453125,23.358917236328125,23.3428955078125,23.615264892578125,23.294830322265625,32.459259033203125,32.459259033203125,151.36572265625,27.999786376953125,26.752105712890625,24.6063232421875,21.57992553710937,25.50152587890625
722,2025-04-08 16:00:20-04:00,1.7338067293167114,14.426270484924316,151.71664428710938,56.87809753417969,14.993324279785156,10.074196815490724,-0.0013350712833926,6.540493965148926,47.56020736694336,47.56391525268555,47.55827713012695,48.295536041259766,24.932048797607425,24.979999542236328,25.0357666015625,2.2255284786224365,4.044690132141113,24.463552474975582,0.8204121589660645,25.025177001953125,33.4686279296875,32.491302490234375,26.178741455078125,11.663055419921877,23.070526123046875,128.28521728515625,127.78854370117188,21.06781005859375,21.019744873046875,25.281524658203125,24.80087280273437,23.3428955078125,23.3428955078125,23.5992431640625,23.326873779296875,32.491302490234375,32.491302490234375,151.53775024414062,27.999786376953125,26.726043701171875,24.6063232421875,21.57992553710937,25.50152587890625
723,2025-04-08 16:00:30-04:00,1.7326146364212036,13.437715530395508,151.93531799316406,57.37562561035156,14.993324279785156,10.047493934631348,-0.0013350712833926,6.512836456298828,47.57163619995117,47.56391525268555,47.56961441040039,48.02895736694336,25.07152938842773,24.979999542236328,25.07152938842773,2.2038323879241943,4.044690132141113,24.40990447998047,0.8204121589660645,25.04119873046875,33.404541015625,32.491302490234375,26.19476318359375,11.6790771484375,23.070526123046875,128.253173828125,127.78854370117188,21.099853515625,21.0357666015625,25.29754638671875,24.81689453125,23.358917236328125,23.3428955078125,23.63128662109375,23.31085205078125,32.491302490234375,32.491302490234375,151.74417114257812,27.999786376953125,26.726043701171875,24.63265991210937,21.57992553710937,25.50152587890625
724,2025-04-08 16:00:40-04:00,1.7159250974655151,13.557984352111816,152.12648010253906,59.11425018310547,15.009536743164062,10.080872535705566,-0.0013350712833926,6.480173110961914,47.55970001220703,47.561370849609375,47.56349563598633,48.07514953613281,24.967811584472656,24.979999542236328,25.07868194580078,2.2255284786224365,4.044690132141113,24.431365966796875,0.8204121589660645,25.05722045898437,33.148193359375,32.523345947265625,26.21078491210937,11.6790771484375,23.070526123046875,128.30123901367188,127.90069580078124,21.06781005859375,21.00372314453125,25.31356811523437,24.832916259765625,23.358917236328125,23.358917236328125,23.615264892578125,23.27880859375,32.523345947265625,32.523345947265625,151.95059204101562,27.999786376953125,26.726043701171875,24.63265991210937,21.57992553710937,25.50152587890625
725,2025-04-08 16:00:50-04:00,1.693274974822998,13.483474731445312,152.34979248046875,57.76824188232422,15.009536743164062,10.069428443908691,-0.0013350712833926,6.525949954986572,47.56173706054688,47.547122955322266,47.562782287597656,47.96332931518555,24.99463653564453,24.979999542236328,24.95350646972656,2.210031270980835,4.044690132141113,24.463552474975582,0.8204121589660645,25.089263916015625,33.404541015625,32.555389404296875,26.21078491210937,11.6790771484375,23.070526123046875,128.36532592773438,127.83660888671876,21.019744873046875,20.95565795898437,25.31356811523437,24.832916259765625,23.3428955078125,23.3428955078125,23.583221435546875,23.294830322265625,32.555389404296875,32.555389404296875,152.14561462402344,27.999786376953125,26.726043701171875,24.63265991210937,21.57992553710937,25.50152587890625
726,2025-04-08 16:01:00-04:00,1.6825460195541382,13.420823097229004,152.524169921875,57.164695739746094,15.009536743164062,10.069428443908691,-0.0013350712833926,6.486133575439453,47.55503845214844,47.58320236206055,47.554725646972656,47.9139289855957,24.99285125732422,24.979999542236328,25.042919158935547,2.210031270980835,4.044690132141113,24.424213409423828,0.8204121589660645,25.10528564453125,33.548736572265625,32.587432861328125,26.178741455078125,11.695098876953123,23.070526123046875,128.33328247070312,127.83660888671876,21.051788330078125,20.987701416015625,25.2655029296875,24.768829345703125,23.294830322265625,23.294830322265625,23.583221435546875,23.326873779296875,32.587432861328125,32.587432861328125,152.37503051757812,27.999786376953125,26.726043701171875,24.63265991210937,21.57992553710937,25.50152587890625
727,2025-04-08 16:01:10-04:00,1.706388235092163,13.638885498046877,152.73065185546875,57.86973190307617,14.999046325683594,10.04940128326416,-0.0013350712833926,6.518081665039063,47.60748672485352,47.5932731628418,47.608585357666016,47.90615463256836,24.97138786315918,24.979999542236328,24.98569869995117,2.191434621810913,4.044690132141113,24.470705032348636,0.8204121589660645,25.121307373046875,33.62884521484375,32.5714111328125,26.242828369140625,11.695098876953123,23.070526123046875,128.36532592773438,127.91671752929688,21.06781005859375,21.019744873046875,25.32958984375,24.84893798828125,23.37493896484375,23.358917236328125,23.63128662109375,23.326873779296875,32.5714111328125,32.5714111328125,152.547119140625,27.999786376953125,26.726043701171875,24.63265991210937,21.57992553710937,25.50152587890625
728,2025-04-08 16:01:20-04:00,1.706388235092163,13.85020637512207,152.93716430664062,57.19824600219727,14.988555908203123,10.09231662750244,-0.0013350712833926,6.518081665039063,47.53828048706055,47.53110504150391,47.53580856323242,47.91918182373047,24.960662841796875,24.979999542236328,24.932048797607425,2.220879316329956,4.044690132141113,24.39202308654785,0.8204121589660645,25.153350830078125,33.452606201171875,32.587432861328125,26.242828369140625,11.695098876953123,23.070526123046875,128.38134765625,127.88467407226562,21.06781005859375,21.019744873046875,25.345611572265625,24.864959716796875,23.37493896484375,23.37493896484375,23.63128662109375,23.294830322265625,32.587432861328125,32.587432861328125,152.75360107421875,27.999786376953125,26.726043701171875,24.63265991210937,21.57992553710937,25.50152587890625
729,2025-04-08 16:01:30-04:00,1.7314225435256958,15.051880836486816,153.1390838623047,53.08696746826172,15.014305114746094,10.07991886138916,-0.0013350712833926,6.518081665039063,47.582176208496094,47.58975982666016,47.58407974243164,48.17995834350586,24.803302764892575,24.979999542236328,24.885557174682617,2.220879316329956,4.044690132141113,24.52077293395996,0.8204121589660645,25.16937255859375,33.324432373046875,32.60345458984375,26.242828369140625,11.695098876953123,23.05450439453125,128.36532592773438,127.83660888671876,21.019744873046875,20.9716796875,25.32958984375,24.84893798828125,23.358917236328125,23.358917236328125,23.5992431640625,23.326873779296875,32.60345458984375,32.60345458984375,152.93716430664062,27.999786376953125,26.726043701171875,24.65869140625,21.57992553710937,25.52642822265625
730,2025-04-08 16:01:40-04:00,1.7195013761520386,14.95204257965088,153.3341827392578,53.741981506347656,14.98760223388672,10.069428443908691,-0.0013350712833926,6.528572082519531,47.55921173095703,47.563621520996094,47.56307220458984,48.45406723022461,24.85694694519043,24.979999542236328,24.842641830444336,2.220879316329956,4.044690132141113,24.3991756439209,0.8204121589660645,25.18539428710937,33.4686279296875,32.60345458984375,26.242828369140625,11.71112060546875,23.05450439453125,128.30123901367188,127.69241333007812,21.051788330078125,21.00372314453125,25.32958984375,24.84893798828125,23.358917236328125,23.358917236328125,23.63128662109375,23.326873779296875,32.60345458984375,32.60345458984375,153.1436767578125,27.999786376953125,26.726043701171875,24.65869140625,21.57992553710937,25.52642822265625
731,2025-04-08 16:01:50-04:00,1.7195013761520386,15.622392654418944,153.56137084960938,52.35713195800781,14.98760223388672,10.058938026428224,-0.0013350712833926,6.513313293457031,47.55834579467773,47.56600570678711,47.55718612670898,48.48823547363281,24.917743682861328,24.979999542236328,24.96065902709961,2.206931829452514,4.044690132141113,24.424213409423828,0.8204121589660645,25.18539428710937,33.292388916015625,32.619476318359375,26.25885009765625,11.71112060546875,23.05450439453125,128.20510864257812,127.64434814453124,21.06781005859375,21.00372314453125,25.345611572265625,24.864959716796875,23.37493896484375,23.37493896484375,23.64730834960937,23.31085205078125,32.619476318359375,32.619476318359375,153.35025024414062,27.999786376953125,26.726043701171875,24.65869140625,21.57992553710937,25.52642822265625
732,2025-04-08 16:02:00-04:00,1.7195013761520386,15.089051246643066,153.72203063964844,52.53834915161133,14.98760223388672,10.076104164123535,-0.0013350712833926,6.475404739379883,47.574195861816406,47.56926727294922,47.5778694152832,48.36080932617188,25.007156372070312,24.979999542236328,25.007156372070312,2.206931829452514,4.044690132141113,24.402751922607425,0.8204121589660645,25.201416015625,33.56475830078125,32.635498046875,26.242828369140625,11.71112060546875,23.05450439453125,128.125,127.78854370117188,21.0357666015625,20.987701416015625,25.345611572265625,24.864959716796875,23.358917236328125,23.358917236328125,23.63128662109375,23.31085205078125,32.635498046875,32.635498046875,153.57972717285156,27.999786376953125,26.7003173828125,24.65869140625,21.57992553710937,25.52642822265625
733,2025-04-08 16:02:10-04:00,1.7361911535263062,14.930161476135254,153.9240264892578,52.3293342590332,14.98760223388672,10.076104164123535,-0.0013350712833926,6.540970802307129,47.5460205078125,47.56926727294922,47.55186080932617,48.16901016235352,25.050071716308597,24.979999542236328,25.07868194580078,2.219329595565796,4.044690132141113,24.366989135742188,0.8204121589660645,25.217437744140625,33.292388916015625,32.651519775390625,26.242828369140625,11.71112060546875,23.05450439453125,128.26919555664062,127.78854370117188,21.0357666015625,20.987701416015625,25.32958984375,24.84893798828125,23.3428955078125,23.3428955078125,23.63128662109375,23.326873779296875,32.651519775390625,32.651519775390625,153.74038696289062,27.999786376953125,26.726043701171875,24.68499755859375,21.57992553710937,25.52642822265625
734,2025-04-08 16:02:20-04:00,1.717117190361023,14.947587013244627,154.12371826171875,53.15542602539063,14.998092651367188,10.076104164123535,-0.0013350712833926,6.492570877075195,47.58928680419922,47.59552001953125,47.59490585327149,48.08580017089844,24.996427536010746,24.979999542236328,24.94993019104004,2.219329595565796,4.044690132141113,24.42778968811035,0.8204121589660645,25.249481201171875,33.56475830078125,32.683563232421875,26.25885009765625,11.727142333984377,23.05450439453125,128.28521728515625,127.90069580078124,21.06781005859375,21.00372314453125,25.345611572265625,24.864959716796875,23.37493896484375,23.358917236328125,23.64730834960937,23.326873779296875,32.683563232421875,32.683563232421875,153.93548583984375,27.97259330749512,26.726043701171875,24.68499755859375,21.57992553710937,25.52642822265625
735,2025-04-08 16:02:30-04:00,1.6968512535095217,13.725387573242188,154.3234405517578,54.52113723754883,14.978065490722656,10.076104164123535,-0.0013350712833926,6.509498596191406,47.56344985961914,47.56095886230469,47.56294631958008,48.25815200805664,24.974964141845703,24.979999542236328,24.932048797607425,2.219329595565796,4.044690132141113,24.341955184936523,0.8204121589660645,25.249481201171875,33.676910400390625,32.683563232421875,26.274871826171875,11.727142333984377,23.05450439453125,128.38134765625,127.75650024414062,21.051788330078125,20.987701416015625,25.36163330078125,24.8809814453125,23.358917236328125,23.358917236328125,23.64730834960937,23.37493896484375,32.683563232421875,32.683563232421875,154.15357971191406,27.999786376953125,26.7003173828125,24.68499755859375,21.57992553710937,25.52642822265625
736,2025-04-08 16:02:40-04:00,1.7326146364212036,14.31984043121338,154.53004455566406,53.95242691040039,15.005722045898438,10.076104164123535,-0.0013350712833926,6.509498596191406,47.55672454833984,47.58264923095703,47.557735443115234,48.43960189819336,24.942779541015625,24.979999542236328,24.98569869995117,2.199183225631714,4.044690132141113,24.47785758972168,0.8204121589660645,25.2655029296875,33.56475830078125,32.6995849609375,26.306915283203125,11.727142333984377,23.05450439453125,128.3172607421875,127.6763916015625,21.099853515625,21.051788330078125,25.377655029296875,24.897003173828125,23.406982421875,23.406982421875,23.679351806640625,23.37493896484375,32.6995849609375,32.6995849609375,154.3372039794922,27.999786376953125,26.72576904296875,24.68499755859375,21.57992553710937,25.52642822265625
737,2025-04-08 16:02:50-04:00,1.711156725883484,15.501420021057127,154.6930694580078,54.082889556884766,15.005722045898438,10.06179904937744,-0.0013350712833926,6.423904895782471,47.579063415527344,47.57486724853516,47.58327102661133,48.25105285644531,25.050071716308597,24.979999542236328,24.98211669921875,2.199183225631714,4.044690132141113,24.47785758972168,0.8204121589660645,25.281524658203125,33.5968017578125,32.715606689453125,26.306915283203125,11.727142333984377,23.05450439453125,128.22113037109375,127.70843505859376,21.08383178710937,21.0357666015625,25.3936767578125,24.897003173828125,23.406982421875,23.39096069335937,23.679351806640625,23.3428955078125,32.715606689453125,32.715606689453125,154.54383850097656,27.999786376953125,26.7003173828125,24.68499755859375,21.57992553710937,25.52642822265625
738,2025-04-08 16:03:00-04:00,1.7218855619430542,14.589675903320312,154.8973846435547,51.07481384277344,15.005722045898438,10.06179904937744,-0.0013350712833926,6.4951934814453125,47.558406829833984,47.53733825683594,47.558406829833984,48.07355880737305,25.039342880249023,24.979999542236328,25.039342880249023,2.1867854595184326,4.044690132141113,24.37056541442871,0.8204121589660645,25.281524658203125,33.69293212890625,32.73162841796875,26.2908935546875,11.7431640625,23.05450439453125,128.253173828125,127.88467407226562,21.051788330078125,21.00372314453125,25.377655029296875,24.897003173828125,23.39096069335937,23.37493896484375,23.663330078125,23.37493896484375,32.73162841796875,32.73162841796875,154.70455932617188,27.999786376953125,26.726043701171875,24.68499755859375,21.57992553710937,25.52642822265625
739,2025-04-08 16:03:10-04:00,1.7051961421966553,14.901932716369627,155.0948944091797,50.041900634765625,15.005722045898438,10.093270301818848,-0.0013350712833926,6.418182849884033,47.55309677124024,47.56870269775391,47.55403518676758,48.16072082519531,24.942777633666992,24.979999542236328,24.978540420532227,2.2270781993865967,4.044690132141113,24.44924736022949,0.8382938504219055,25.29754638671875,33.7249755859375,32.73162841796875,26.306915283203125,11.7431640625,23.05450439453125,128.33328247070312,127.82058715820312,21.08383178710937,21.051788330078125,25.3936767578125,24.897003173828125,23.406982421875,23.406982421875,23.69537353515625,23.39096069335937,32.73162841796875,32.73162841796875,154.91116333007812,27.97259330749512,26.7003173828125,24.68499755859375,21.57992553710937,25.52642822265625
740,2025-04-08 16:03:20-04:00,1.7051961421966553,16.989990234375,155.27627563476562,48.38434219360352,15.005722045898438,10.074196815490724,-0.0013350712833926,6.532148838043213,47.59083938598633,47.58489227294922,47.585052490234375,48.28559875488281,24.935625076293945,24.979999542236328,24.85694694519043,2.216230154037476,4.044690132141113,24.47785758972168,0.816835880279541,25.31356811523437,33.869171142578125,32.73162841796875,26.32293701171875,11.7431640625,23.05450439453125,128.34930419921875,127.70843505859376,21.099853515625,21.0357666015625,25.409698486328125,24.91302490234375,23.423004150390625,23.406982421875,23.69537353515625,23.37493896484375,32.73162841796875,32.73162841796875,155.11785888671875,27.999786376953125,26.7003173828125,24.68499755859375,21.57992553710937,25.553619384765625
741,2025-04-08 16:03:30-04:00,1.7290383577346802,17.060625076293945,155.470703125,49.47872161865234,14.980926513671877,10.074196815490724,-0.0013350712833926,6.495670318603516,47.5545768737793,47.537227630615234,47.55058288574219,48.49955749511719,24.929664611816406,24.979999542236328,24.91059112548828,2.216230154037476,4.044690132141113,24.345531463623047,0.8275649547576904,25.31356811523437,33.612823486328125,32.73162841796875,26.33895874023437,11.7431640625,23.05450439453125,128.26919555664062,127.51617431640624,21.08383178710937,21.0357666015625,25.42572021484375,24.92904663085937,23.423004150390625,23.423004150390625,23.69537353515625,23.358917236328125,32.73162841796875,32.73162841796875,155.29006958007812,27.97259330749512,26.7003173828125,24.68499755859375,21.57992553710937,25.553619384765625
742,2025-04-08 16:03:40-04:00,1.7290383577346802,15.161103248596191,155.6927032470703,51.642696380615234,15.016212463378906,10.074196815490724,-0.0013350712833926,6.519751071929932,47.54047393798828,47.547096252441406,47.542701721191406,48.48072052001953,25.032190322875977,24.979999542236328,25.032190322875977,2.216230154037476,4.044690132141113,24.431365966796875,0.8275649547576904,25.32958984375,33.62884521484375,32.747650146484375,26.32293701171875,11.759185791015623,23.05450439453125,128.125,127.58026123046876,21.06781005859375,21.00372314453125,25.409698486328125,24.92904663085937,23.406982421875,23.406982421875,23.679351806640625,23.37493896484375,32.747650146484375,32.747650146484375,155.48526000976562,27.97259330749512,26.7003173828125,24.71102905273437,21.57992553710937,25.553619384765625
743,2025-04-08 16:03:50-04:00,1.7290383577346802,14.421646118164062,155.64601135253906,54.080528259277344,14.996185302734377,10.074196815490724,-0.0013350712833926,6.519751071929932,47.53895568847656,47.56542205810547,47.54115295410156,48.46709442138672,24.978540420532227,24.979999542236328,25.11802101135254,2.216230154037476,4.044690132141113,24.431365966796875,0.8275649547576904,25.345611572265625,33.644866943359375,32.763671875,26.306915283203125,11.759185791015623,23.05450439453125,128.14102172851562,127.75650024414062,21.08383178710937,21.0357666015625,25.409698486328125,24.91302490234375,23.406982421875,23.39096069335937,23.69537353515625,23.406982421875,32.763671875,32.763671875,155.71490478515625,27.999786376953125,26.7003173828125,24.71102905273437,21.57992553710937,25.526153564453125
744,2025-04-08 16:04:00-04:00,1.7242697477340698,14.945755958557127,155.45310974121094,52.56655883789063,14.996185302734377,10.074196815490724,-0.0013350712833926,6.530718326568604,47.58068084716797,47.57711791992188,47.58498764038086,48.20636749267578,25.07868194580078,24.979999542236328,25.060800552368164,2.216230154037476,4.044690132141113,24.384870529174805,0.8096832633018494,25.345611572265625,33.805084228515625,32.779693603515625,26.33895874023437,11.759185791015623,23.038482666015625,128.253173828125,127.85263061523438,21.13189697265625,21.08383178710937,25.44174194335937,24.945068359375,23.43902587890625,23.43902587890625,23.7274169921875,23.423004150390625,32.779693603515625,32.779693603515625,155.62306213378906,27.97259330749512,26.726043701171875,24.71102905273437,21.57992553710937,25.553619384765625
745,2025-04-08 16:04:10-04:00,1.7123488187789917,14.303634643554688,155.31072998046875,54.50669479370117,14.985694885253906,10.074196815490724,-0.0013350712833926,6.530718326568604,47.57148361206055,47.56406784057617,47.56843566894531,48.16932678222656,25.000003814697266,24.979999542236328,25.000003814697266,2.216230154037476,4.044690132141113,24.39559936523437,0.8096832633018494,25.36163330078125,33.7890625,32.779693603515625,26.371002197265625,11.77520751953125,23.038482666015625,128.3172607421875,127.82058715820312,21.115875244140625,21.06781005859375,25.457763671875,24.97711181640625,23.4710693359375,23.455047607421875,23.7274169921875,23.39096069335937,32.779693603515625,32.779693603515625,155.43934631347656,27.97259330749512,26.726043701171875,24.71102905273437,21.57992553710937,25.52584648132324
746,2025-04-08 16:04:20-04:00,1.693274974822998,13.678421020507812,155.20050048828125,56.71443557739258,15.0,10.074196815490724,-0.0013350712833926,6.444408893585205,47.56857299804688,47.57392501831055,47.56595993041992,48.1231803894043,25.00358009338379,24.979999542236328,25.103715896606445,2.216230154037476,4.044690132141113,24.463552474975582,0.8311412334442139,25.377655029296875,33.388519287109375,32.79571533203125,26.35498046875,11.77520751953125,23.05450439453125,128.34930419921875,127.85263061523438,21.08383178710937,21.0357666015625,25.44174194335937,24.945068359375,23.43902587890625,23.423004150390625,23.711395263671875,23.455047607421875,32.79571533203125,32.79571533203125,155.31304931640625,27.97259330749512,26.726043701171875,24.71102905273437,21.57992553710937,25.553619384765625
747,2025-04-08 16:04:30-04:00,1.717117190361023,14.576233863830566,155.11094665527344,55.34598922729492,15.0,10.074196815490724,-0.0013350712833926,6.473020553588867,47.56916809082031,47.57175827026367,47.56826400756836,47.98469924926758,25.01073265075684,24.979999542236328,25.01073265075684,2.216230154037476,4.044690132141113,24.463552474975582,0.8204121589660645,25.377655029296875,33.7249755859375,32.811737060546875,26.35498046875,11.77520751953125,23.05450439453125,128.30123901367188,127.9327392578125,21.1639404296875,21.115875244140625,25.457763671875,24.961090087890625,23.4710693359375,23.455047607421875,23.75946044921875,23.423004150390625,32.811737060546875,32.811737060546875,155.18670654296875,27.97259330749512,26.726043701171875,24.73736572265625,21.57992553710937,25.553619384765625
748,2025-04-08 16:04:40-04:00,1.711156725883484,14.20452880859375,155.0489501953125,56.21939086914063,15.0,10.074196815490724,-0.0013350712833926,6.5078301429748535,47.56480407714844,47.55379486083984,47.566551208496094,47.99643707275391,24.96065902709961,24.979999542236328,24.932048797607425,2.216230154037476,4.044690132141113,24.431365966796875,0.8204121589660645,25.3936767578125,33.62884521484375,32.8277587890625,26.371002197265625,11.77520751953125,23.038482666015625,128.34930419921875,127.90069580078124,21.115875244140625,21.06781005859375,25.473785400390625,24.97711181640625,23.455047607421875,23.455047607421875,23.7274169921875,23.455047607421875,32.8277587890625,32.8277587890625,155.09487915039062,27.97259330749512,26.726043701171875,24.73736572265625,21.57992553710937,25.553619384765625
749,2025-04-08 16:04:50-04:00,1.7123488187789917,14.298401832580566,154.9846649169922,56.42921829223633,15.0,10.074196815490724,-0.0013350712833926,6.543831825256348,47.551979064941406,47.55375671386719,47.55034637451172,48.04393005371094,24.96065902709961,24.979999542236328,24.98927497863769,2.216230154037476,4.044690132141113,24.37771797180176,0.8204121589660645,25.409698486328125,33.56475830078125,32.843780517578125,26.38702392578125,11.791229248046877,23.05450439453125,128.39736938476562,127.86865234375,21.1639404296875,21.115875244140625,25.48980712890625,24.993133544921875,23.50311279296875,23.487091064453125,23.77548217773437,23.43902587890625,32.843780517578125,32.843780517578125,155.0489501953125,27.97259330749512,26.726043701171875,24.73736572265625,21.57992553710937,25.553619384765625
750,2025-04-08 16:05:00-04:00,1.7028117179870603,13.749635696411133,154.99842834472656,55.65223693847656,15.0,10.074196815490724,-0.0013350712833926,6.517604827880859,47.56427001953125,47.56684112548828,47.56596374511719,48.13173675537109,24.967811584472656,24.979999542236328,25.01430892944336,2.216230154037476,4.044690132141113,24.459976196289062,0.8204121589660645,25.409698486328125,33.869171142578125,32.843780517578125,26.38702392578125,11.791229248046877,23.038482666015625,128.3172607421875,127.82058715820312,21.147918701171875,21.08383178710937,25.48980712890625,24.993133544921875,23.487091064453125,23.4710693359375,23.743438720703125,23.423004150390625,32.843780517578125,32.843780517578125,154.98007202148438,27.97259330749512,26.726043701171875,24.73736572265625,21.611114501953125,25.553619384765625
751,2025-04-08 16:05:10-04:00,1.683738112449646,13.709595680236816,154.98007202148438,56.01042938232422,15.0,10.053215980529783,-0.0013350712833926,6.504968643188477,47.57729721069336,47.57157516479492,47.57648468017578,48.03357696533203,25.085834503173828,24.979999542236328,25.028614044189453,2.199183225631714,4.044690132141113,24.424213409423828,0.8347175717353821,25.42572021484375,33.5968017578125,32.843780517578125,26.38702392578125,11.791229248046877,23.038482666015625,128.28521728515625,127.740478515625,21.115875244140625,21.06781005859375,25.48980712890625,24.993133544921875,23.4710693359375,23.455047607421875,23.743438720703125,23.43902587890625,32.843780517578125,32.843780517578125,155.0030059814453,27.97259330749512,26.726043701171875,24.73736572265625,21.611114501953125,25.553619384765625
752,2025-04-08 16:05:20-04:00,1.694467067718506,13.70840549468994,154.99844360351562,55.17753219604492,15.0,10.084687232971191,-0.0013350712833926,6.475404739379883,47.54587936401367,47.54036712646485,47.55529022216797,48.14414596557617,24.96065902709961,24.979999542236328,24.935625076293945,2.211580991744995,4.044690132141113,24.424213409423828,0.8347175717353821,25.42572021484375,33.901214599609375,32.85980224609375,26.38702392578125,11.791229248046877,23.038482666015625,128.26919555664062,127.94876098632812,21.115875244140625,21.08383178710937,25.473785400390625,24.993133544921875,23.4710693359375,23.4710693359375,23.75946044921875,23.455047607421875,32.85980224609375,32.85980224609375,154.98007202148438,27.97259330749512,26.726043701171875,24.73736572265625,21.611114501953125,25.553619384765625
753,2025-04-08 16:05:30-04:00,1.683738112449646,13.570085525512695,155.0902862548828,55.68537902832031,15.0,10.084687232971191,-0.0013350712833926,6.5509843826293945,47.52777862548828,47.5481071472168,47.53238677978516,48.00436401367188,25.075105667114254,24.979999542236328,25.114444732666016,2.211580991744995,4.044690132141113,24.43851852416992,0.8239885568618774,25.44174194335937,33.773040771484375,32.85980224609375,26.38702392578125,11.791229248046877,23.038482666015625,128.39736938476562,127.86865234375,21.147918701171875,21.099853515625,25.48980712890625,24.993133544921875,23.4710693359375,23.4710693359375,23.75946044921875,23.4710693359375,32.85980224609375,32.85980224609375,155.0030059814453,27.97259330749512,26.75180053710937,24.73736572265625,21.611114501953125,25.553619384765625
754,2025-04-08 16:05:40-04:00,1.700427532196045,14.74855136871338,155.24642944335938,54.5322151184082,15.0,10.070382118225098,-0.0013350712833926,6.529764652252197,47.56455612182617,47.561641693115234,47.56095886230469,47.91010665893555,25.092987060546875,24.979999542236328,24.996427536010746,2.2239787578582764,4.044690132141113,24.43851852416992,0.8239885568618774,25.44174194335937,33.75701904296875,32.875823974609375,26.403045654296875,11.8072509765625,23.038482666015625,128.3172607421875,127.90069580078124,21.1639404296875,21.115875244140625,25.48980712890625,25.0091552734375,23.487091064453125,23.487091064453125,23.79150390625,23.37493896484375,32.875823974609375,32.875823974609375,155.10635375976562,27.97259330749512,26.75180053710937,24.73736572265625,21.611114501953125,25.553619384765625
755,2025-04-08 16:05:50-04:00,1.700427532196045,14.489168167114258,155.5403594970703,55.36725997924805,14.983787536621094,10.070382118225098,-0.0013350712833926,6.473020553588867,47.55060958862305,47.54568862915039,47.54952239990234,47.84249877929688,25.05364799499512,24.979999542236328,25.05364799499512,2.206931829452514,4.044690132141113,24.32765007019043,0.8132595419883728,25.457763671875,33.580780029296875,32.875823974609375,26.371002197265625,11.8072509765625,23.038482666015625,128.38134765625,127.70843505859376,21.06781005859375,21.00372314453125,25.457763671875,24.97711181640625,23.43902587890625,23.423004150390625,23.711395263671875,23.50311279296875,32.875823974609375,32.875823974609375,155.25559997558594,27.97259330749512,26.75180053710937,24.763397216796875,21.611114501953125,25.553619384765625
756,2025-04-08 16:06:00-04:00,1.6813539266586304,14.143906593322754,155.75396728515625,54.90070724487305,15.013351440429688,10.070382118225098,-0.0013350712833926,6.511882781982422,47.53565216064453,47.55097198486328,47.54176330566406,47.78400039672852,25.0357666015625,24.979999542236328,25.05364799499512,2.206931829452514,4.044690132141113,24.442094802856445,0.8275649547576904,25.457763671875,33.901214599609375,32.891845703125,26.4190673828125,11.8072509765625,23.038482666015625,128.36532592773438,127.69241333007812,21.19598388671875,21.1639404296875,25.505828857421875,25.0091552734375,23.51913452148437,23.50311279296875,23.807525634765625,23.4710693359375,32.891845703125,32.891845703125,155.55413818359375,27.97259330749512,26.75180053710937,24.73736572265625,21.611114501953125,25.553619384765625
757,2025-04-08 16:06:10-04:00,1.6813539266586304,13.96527099609375,155.97445678710938,54.507110595703125,15.00286102294922,10.057984352111816,-0.0013350712833926,6.511882781982422,47.57865905761719,47.59062957763672,47.57313537597656,47.84514999389648,24.98927497863769,24.979999542236328,25.007156372070312,2.206931829452514,4.044690132141113,24.452823638916016,0.8275649547576904,25.473785400390625,33.773040771484375,32.891845703125,26.435089111328125,11.8072509765625,23.038482666015625,128.41339111328125,127.59628295898438,21.147918701171875,21.099853515625,25.537872314453125,25.05722045898437,23.53515625,23.51913452148437,23.77548217773437,23.43902587890625,32.891845703125,32.891845703125,155.78379821777344,27.97259330749512,26.777557373046875,24.763397216796875,21.611114501953125,25.553619384765625
758,2025-04-08 16:06:20-04:00,1.661087989807129,13.827898025512695,156.16050720214844,55.80283737182617,14.98188018798828,10.057984352111816,-0.0013350712833926,6.534056186676025,47.56706619262695,47.54415893554688,47.55742645263672,47.91150665283203,24.964235305786133,24.979999542236328,25.01430892944336,2.206931829452514,4.044690132141113,24.38129425048828,0.8275649547576904,25.473785400390625,34.07745361328125,32.891845703125,26.403045654296875,11.8072509765625,23.038482666015625,128.38134765625,127.740478515625,21.13189697265625,21.08383178710937,25.48980712890625,24.993133544921875,23.487091064453125,23.4710693359375,23.75946044921875,23.4710693359375,32.891845703125,32.891845703125,155.99050903320312,27.97259330749512,26.777557373046875,24.763397216796875,21.611114501953125,25.553619384765625
759,2025-04-08 16:06:30-04:00,1.694467067718506,14.228348731994627,156.32933044433594,54.03175735473633,15.011444091796877,10.081826210021973,-0.0013350712833926,6.534056186676025,47.53220748901367,47.53596115112305,47.53715515136719,47.995418548583984,24.97138786315918,24.979999542236328,24.83906555175781,2.206931829452514,4.044690132141113,24.39559936523437,0.8275649547576904,25.48980712890625,33.75701904296875,32.891845703125,26.403045654296875,11.8072509765625,23.038482666015625,128.33328247070312,127.86865234375,21.1639404296875,21.115875244140625,25.505828857421875,25.025177001953125,23.50311279296875,23.50311279296875,23.79150390625,23.4710693359375,32.891845703125,32.891845703125,156.17428588867188,27.945709228515625,26.777557373046875,24.763397216796875,21.611114501953125,25.553619384765625
760,2025-04-08 16:06:40-04:00,1.6420142650604248,13.642914772033691,156.54641723632812,55.34258270263672,15.021934509277344,10.081826210021973,-0.0013350712833926,6.534056186676025,47.5416145324707,47.55794525146485,47.544769287109375,48.14304733276367,24.991060256958008,24.979999542236328,25.050071716308597,2.217779874801636,4.044690132141113,24.45639991760254,0.8275649547576904,25.48980712890625,33.805084228515625,32.92388916015625,26.4190673828125,11.823272705078123,23.038482666015625,128.36532592773438,127.8045654296875,21.1639404296875,21.115875244140625,25.5218505859375,25.04119873046875,23.53515625,23.50311279296875,23.79150390625,23.50311279296875,32.92388916015625,32.92388916015625,156.3465576171875,27.97259330749512,26.777557373046875,24.763397216796875,21.611114501953125,25.553619384765625
761,2025-04-08 16:06:50-04:00,1.6289010047912598,13.750229835510254,156.72329711914062,54.71586608886719,15.004768371582031,10.06179904937744,-0.0013350712833926,6.534056186676025,47.59646224975586,47.57826614379883,47.593204498291016,48.048789978027344,25.05364799499512,24.979999542236328,25.121597290039062,2.217779874801636,4.044690132141113,24.442094802856445,0.8382938504219055,25.48980712890625,33.612823486328125,32.907867431640625,26.435089111328125,11.823272705078123,23.038482666015625,128.30123901367188,127.86865234375,21.179962158203125,21.13189697265625,25.5218505859375,25.04119873046875,23.53515625,23.50311279296875,23.807525634765625,23.487091064453125,32.907867431640625,32.907867431640625,156.56478881835938,27.97259330749512,26.777557373046875,24.763397216796875,21.611114501953125,25.553619384765625
762,2025-04-08 16:07:00-04:00,1.6324772834777832,13.553025245666504,156.94613647460938,54.58482360839844,14.99237060546875,10.080872535705566,-0.0013350712833926,6.534056186676025,47.55867385864258,47.54764938354492,47.56128692626953,47.868690490722656,25.0965633392334,24.979999542236328,25.0965633392334,2.217779874801636,4.044690132141113,24.38129425048828,0.8382938504219055,25.505828857421875,33.7890625,32.92388916015625,26.4190673828125,11.823272705078123,23.038482666015625,128.33328247070312,127.96478271484376,21.179962158203125,21.115875244140625,25.5218505859375,25.04119873046875,23.51913452148437,23.50311279296875,23.807525634765625,23.50311279296875,32.92388916015625,32.92388916015625,156.72561645507812,27.97259330749512,26.777557373046875,24.763397216796875,21.64202880859375,25.553619384765625
763,2025-04-08 16:07:10-04:00,1.6324772834777832,13.559663772583008,157.12997436523438,55.35721969604492,15.011444091796877,10.080872535705566,-0.0013350712833926,6.5230889320373535,47.57177734375,47.5693244934082,47.56632232666016,47.69314956665039,25.11086845397949,24.979999542236328,25.11086845397949,2.217779874801636,4.044690132141113,24.47428131103516,0.8239885568618774,25.5218505859375,34.029388427734375,32.939910888671875,26.435089111328125,11.823272705078123,23.038482666015625,128.42941284179688,127.9327392578125,21.19598388671875,21.13189697265625,25.537872314453125,25.04119873046875,23.53515625,23.51913452148437,23.82354736328125,23.50311279296875,32.939910888671875,32.939910888671875,156.9438934326172,27.97259330749512,26.803863525390625,24.789703369140625,21.61083984375,25.553619384765625
764,2025-04-08 16:07:20-04:00,1.6587038040161133,13.885438919067385,157.1437530517578,55.45204544067383,15.011444091796877,10.080872535705566,-0.0013350712833926,6.554322242736816,47.56785202026367,47.55976867675781,47.56644058227539,47.72568130493164,25.000003814697266,24.979999542236328,24.92489624023437,2.217779874801636,4.044690132141113,24.431365966796875,0.8239885568618774,25.5218505859375,33.805084228515625,32.939910888671875,26.45111083984375,11.83929443359375,23.038482666015625,128.46145629882812,127.98080444335938,21.19598388671875,21.147918701171875,25.55389404296875,25.04119873046875,23.53515625,23.51913452148437,23.82354736328125,23.53515625,32.939910888671875,32.939910888671875,157.13916015625,27.97259330749512,26.803863525390625,24.789703369140625,21.64202880859375,25.581085205078125
765,2025-04-08 16:07:30-04:00,1.5979061126708984,13.132080078125,157.06103515625,55.4840202331543,15.011444091796877,10.080872535705566,-0.0013350712833926,6.530718326568604,47.53414535522461,47.52939224243164,47.53837203979492,47.711402893066406,25.039342880249023,24.979999542236328,25.039342880249023,2.217779874801636,4.044690132141113,24.431365966796875,0.8239885568618774,25.5218505859375,33.901214599609375,32.939910888671875,26.483154296875,11.83929443359375,23.038482666015625,128.4454345703125,127.90069580078124,21.19598388671875,21.1639404296875,25.5859375,25.10528564453125,23.583221435546875,23.56719970703125,23.839569091796875,23.50311279296875,32.939910888671875,32.939910888671875,157.13916015625,27.97259330749512,26.803863525390625,24.789703369140625,21.64202880859375,25.55389404296875
766,2025-04-08 16:07:40-04:00,1.5990982055664062,13.48587131500244,156.94155883789062,56.14935302734375,15.011444091796877,10.080872535705566,-0.0013350712833926,6.530718326568604,47.567996978759766,47.565677642822266,47.56900787353516,47.89935302734375,24.88913345336914,24.979999542236328,24.91059112548828,2.217779874801636,4.044690132141113,24.41705703735352,0.8382938504219055,25.537872314453125,33.773040771484375,32.9559326171875,26.45111083984375,11.83929443359375,23.038482666015625,128.38134765625,128.01284790039062,21.179962158203125,21.13189697265625,25.537872314453125,25.05722045898437,23.53515625,23.51913452148437,23.807525634765625,23.53515625,32.9559326171875,32.9559326171875,157.0472412109375,27.97259330749512,26.803863525390625,24.789703369140625,21.64202880859375,25.55389404296875
767,2025-04-08 16:07:50-04:00,1.6563196182250977,13.223618507385254,156.72100830078125,56.19814682006836,14.99713897705078,10.080872535705566,-0.0013350712833926,6.506637573242188,47.56735610961914,47.569705963134766,47.5681037902832,47.961158752441406,24.95350646972656,24.979999542236328,24.95350646972656,2.217779874801636,4.044690132141113,24.41705703735352,0.8096832633018494,25.537872314453125,33.917236328125,32.9559326171875,26.483154296875,11.83929443359375,23.038482666015625,128.39736938476562,127.83660888671876,21.22802734375,21.1639404296875,25.5859375,25.089263916015625,23.583221435546875,23.56719970703125,23.839569091796875,23.53515625,32.9559326171875,32.9559326171875,156.932373046875,27.97259330749512,26.803863525390625,24.789703369140625,21.64202880859375,25.58077812194824
768,2025-04-08 16:08:00-04:00,1.633669376373291,13.320037841796877,156.5372314453125,56.721378326416016,14.99713897705078,10.080872535705566,-0.0013350712833926,6.546216011047363,47.583984375,47.6005859375,47.58447265625,48.11269378662109,24.93920135498047,24.979999542236328,24.93920135498047,2.217779874801636,4.044690132141113,24.402751922607425,0.8096832633018494,25.55389404296875,33.75701904296875,32.971954345703125,26.483154296875,11.83929443359375,23.038482666015625,128.30123901367188,127.90069580078124,21.22802734375,21.179962158203125,25.5859375,25.10528564453125,23.583221435546875,23.583221435546875,23.8555908203125,23.551177978515625,32.971954345703125,32.971954345703125,156.70263671875,27.97259330749512,26.803863525390625,24.789703369140625,21.64202880859375,25.58077812194824
769,2025-04-08 16:08:10-04:00,1.700427532196045,14.184981346130373,156.28453063964844,53.54541778564453,14.99713897705078,10.080872535705566,-0.0013350712833926,6.546216011047363,47.55982971191406,47.55389022827149,47.56085968017578,48.14750671386719,24.97138977050781,24.979999542236328,24.94993019104004,2.217779874801636,4.044690132141113,24.413480758666992,0.8096832633018494,25.55389404296875,33.75701904296875,32.971954345703125,26.483154296875,11.83929443359375,23.038482666015625,128.3172607421875,127.90069580078124,21.244049072265625,21.19598388671875,25.5859375,25.089263916015625,23.583221435546875,23.56719970703125,23.8555908203125,23.53515625,32.971954345703125,32.971954345703125,156.51885986328125,27.945709228515625,26.829620361328125,24.789703369140625,21.64202880859375,25.58077812194824
770,2025-04-08 16:08:20-04:00,1.700427532196045,14.07806396484375,156.07321166992188,54.610633850097656,14.99713897705078,10.080872535705566,-0.0013350712833926,6.546216011047363,47.57193756103516,47.56950378417969,47.57441711425781,48.20182800292969,24.99285125732422,24.979999542236328,24.964235305786133,2.217779874801636,4.044690132141113,24.39559936523437,0.8204121589660645,25.56991577148437,34.01336669921875,32.971954345703125,26.499176025390625,11.83929443359375,23.038482666015625,128.30123901367188,127.9327392578125,21.22802734375,21.179962158203125,25.5859375,25.10528564453125,23.583221435546875,23.583221435546875,23.8555908203125,23.56719970703125,32.971954345703125,32.971954345703125,156.26614379882812,27.945709228515625,26.829620361328125,24.789703369140625,21.67291259765625,25.58077812194824
771,2025-04-08 16:08:30-04:00,1.700427532196045,14.561647415161133,155.84640502929688,54.85222625732422,14.99713897705078,10.080872535705566,-0.0013350712833926,6.491140365600586,47.5654525756836,47.55465698242188,47.56996536254883,48.34621810913086,24.892709732055664,24.979999542236328,25.007156372070312,2.217779874801636,4.044690132141113,24.41705703735352,0.8204121589660645,25.56991577148437,33.933258056640625,32.98797607421875,26.51519775390625,11.855316162109377,23.038482666015625,128.3172607421875,127.8045654296875,21.26007080078125,21.21200561523437,25.61798095703125,25.121307373046875,23.615264892578125,23.615264892578125,23.88763427734375,23.53515625,32.98797607421875,32.98797607421875,156.04794311523438,27.945709228515625,26.829620361328125,24.81576538085937,21.64202880859375,25.58077812194824
772,2025-04-08 16:08:40-04:00,1.700427532196045,13.755905151367188,155.62246704101562,55.41859817504883,14.99713897705078,10.054169654846191,-0.0013350712833926,6.519512176513672,47.53118133544922,47.52574920654297,47.53363037109375,48.112152099609375,25.10729217529297,24.979999542236328,25.017885208129883,2.191434621810913,4.044690132141113,24.3991756439209,0.8204121589660645,25.56991577148437,33.837127685546875,32.98797607421875,26.483154296875,11.855316162109377,23.05450439453125,128.28521728515625,127.83660888671876,21.22802734375,21.1639404296875,25.5859375,25.089263916015625,23.56719970703125,23.56719970703125,23.839569091796875,23.583221435546875,32.98797607421875,32.98797607421875,155.82977294921875,27.945709228515625,26.829620361328125,24.81576538085937,21.67291259765625,25.58077812194824
773,2025-04-08 16:08:50-04:00,1.687314510345459,13.702805519104004,155.39797973632812,58.24784469604492,15.020027160644531,10.070382118225098,-0.0013350712833926,6.491855621337891,47.59130859375,47.59861373901367,47.58619689941406,47.99382781982422,25.05364799499512,24.979999542236328,25.11086845397949,2.211580991744995,4.044690132141113,24.4349422454834,0.8204121589660645,25.5859375,33.75701904296875,32.98797607421875,26.51519775390625,11.855316162109377,23.05450439453125,128.30123901367188,128.02886962890625,21.276092529296875,21.22802734375,25.61798095703125,25.121307373046875,23.615264892578125,23.5992431640625,23.90365600585937,23.583221435546875,32.98797607421875,32.98797607421875,155.60006713867188,27.945709228515625,26.829620361328125,24.81576538085937,21.67291259765625,25.58077812194824
774,2025-04-08 16:09:00-04:00,1.6980433464050293,14.356202125549316,155.1499786376953,57.02732849121094,14.979972839355469,10.081826210021973,-0.0013350712833926,6.53787088394165,47.54851150512695,47.5456657409668,47.55449295043945,48.00360870361328,24.896286010742188,24.979999542236328,24.967811584472656,2.2255284786224365,4.044690132141113,24.39202308654785,0.8204121589660645,25.5859375,33.82110595703125,33.003997802734375,26.51519775390625,11.855316162109377,23.038482666015625,128.38134765625,128.04489135742188,21.276092529296875,21.22802734375,25.61798095703125,25.121307373046875,23.5992431640625,23.5992431640625,23.90365600585937,23.56719970703125,33.003997802734375,33.003997802734375,155.37042236328125,27.945709228515625,26.85564994812012,24.81576538085937,21.67291259765625,25.58077812194824
775,2025-04-08 16:09:10-04:00,1.6980433464050293,13.520020484924316,154.892822265625,57.77789306640625,15.011444091796877,10.081826210021973,-0.0013350712833926,6.505922794342041,47.57172393798828,47.57604217529297,47.56833267211914,48.0312728881836,24.944564819335938,24.979999542236328,24.95350646972656,2.2255284786224365,4.044690132141113,24.481433868408203,0.8311412334442139,25.5859375,33.773040771484375,33.003997802734375,26.51519775390625,11.855316162109377,23.05450439453125,128.42941284179688,127.96478271484376,21.26007080078125,21.19598388671875,25.61798095703125,25.121307373046875,23.5992431640625,23.5992431640625,23.88763427734375,23.56719970703125,33.003997802734375,33.003997802734375,155.12930297851562,27.945709228515625,26.85564994812012,24.842071533203125,21.67291259765625,25.58077812194824
776,2025-04-08 16:09:20-04:00,1.6980433464050293,13.75860595703125,154.6815948486328,55.82868576049805,14.998092651367188,10.081826210021973,-0.0013350712833926,6.545262336730957,47.57172393798828,47.5794792175293,47.57365798950195,48.15712738037109,24.935625076293945,24.979999542236328,24.881980895996094,2.2255284786224365,4.044690132141113,24.43851852416992,0.8204121589660645,25.601959228515625,33.773040771484375,33.02001953125,26.499176025390625,11.855316162109377,23.05450439453125,128.33328247070312,127.88467407226562,21.244049072265625,21.19598388671875,25.61798095703125,25.121307373046875,23.5992431640625,23.5992431640625,23.871612548828125,23.551177978515625,33.02001953125,33.02001953125,154.86526489257812,27.945709228515625,26.85564994812012,24.842071533203125,21.67291259765625,25.58077812194824
777,2025-04-08 16:09:30-04:00,1.7135409116744995,14.093567848205566,154.42445373535156,56.85343170166016,14.998092651367188,10.06179904937744,-0.0013350712833926,6.545262336730957,47.56792068481445,47.55732727050781,47.5605697631836,48.48097229003906,24.82476043701172,24.979999542236328,24.97138786315918,2.199183225631714,4.044690132141113,24.452823638916016,0.8204121589660645,25.601959228515625,33.869171142578125,33.003997802734375,26.51519775390625,11.855316162109377,23.05450439453125,128.30123901367188,127.82058715820312,21.244049072265625,21.179962158203125,25.61798095703125,25.121307373046875,23.63128662109375,23.5992431640625,23.871612548828125,23.615264892578125,33.003997802734375,33.003997802734375,154.65863037109375,27.945709228515625,26.85564994812012,24.842071533203125,21.67291259765625,25.58077812194824
778,2025-04-08 16:09:40-04:00,1.723077654838562,13.61549472808838,154.13519287109375,57.3559684753418,14.998092651367188,10.07228946685791,-0.0013350712833926,6.529048919677734,47.53820037841797,47.54731750488281,47.54443359375,48.09605407714844,25.12874984741211,24.979999542236328,25.103715896606445,2.199183225631714,4.044690132141113,24.452823638916016,0.8204121589660645,25.61798095703125,33.869171142578125,33.02001953125,26.531219482421875,11.855316162109377,23.05450439453125,128.23715209960938,127.8045654296875,21.308135986328125,21.26007080078125,25.634002685546875,25.1373291015625,23.64730834960937,23.63128662109375,23.935699462890625,23.5992431640625,33.02001953125,33.02001953125,154.4060821533203,27.945709228515625,26.85564994812012,24.842071533203125,21.67291259765625,25.58077812194824
