,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
779,2025-04-08 16:09:50-04:00,1.707580327987671,13.351670265197754,153.9148406982422,58.80661010742188,14.998092651367188,10.060845375061035,-0.0013350712833926,6.529048919677734,47.558101654052734,47.562870025634766,47.55420684814453,47.926368713378906,25.13590240478516,24.979999542236328,25.13590240478516,2.210031270980835,4.044690132141113,24.463552474975582,0.8204121589660645,25.61798095703125,34.04541015625,33.036041259765625,26.5472412109375,11.855316162109377,23.05450439453125,128.23715209960938,127.996826171875,21.2921142578125,21.244049072265625,25.6500244140625,25.153350830078125,23.64730834960937,23.64730834960937,23.919677734375,23.615264892578125,33.036041259765625,33.036041259765625,154.15357971191406,27.945709228515625,26.85564994812012,24.842071533203125,21.67291259765625,25.58077812194824
780,2025-04-08 16:10:00-04:00,1.707580327987671,13.38331699371338,153.68072509765625,55.77154922485352,14.986648559570312,10.060845375061035,-0.0013350712833926,6.529048919677734,47.5686149597168,47.57395553588867,47.57122039794922,48.074649810791016,24.96065902709961,24.979999542236328,24.92131996154785,2.210031270980835,4.044690132141113,24.356260299682617,0.8204121589660645,25.61798095703125,33.7249755859375,33.05206298828125,26.5472412109375,11.855316162109377,23.05450439453125,128.42941284179688,127.98080444335938,21.308135986328125,21.26007080078125,25.6500244140625,25.153350830078125,23.64730834960937,23.63128662109375,23.919677734375,23.583221435546875,33.05206298828125,33.05206298828125,153.88958740234375,27.945709228515625,26.85564994812012,24.842071533203125,21.7041015625,25.58077812194824
781,2025-04-08 16:10:10-04:00,1.707580327987671,13.364898681640623,153.4190673828125,58.88064193725586,14.986648559570312,10.060845375061035,-0.0013350712833926,6.512598514556885,47.579437255859375,47.57395553588867,47.57134628295898,48.16830825805664,25.007156372070312,24.979999542236328,24.92131996154785,2.210031270980835,4.044690132141113,24.366989135742188,0.8204121589660645,25.634002685546875,33.7890625,33.036041259765625,26.563262939453125,11.855316162109377,23.05450439453125,128.38134765625,127.83660888671876,21.276092529296875,21.22802734375,25.666046142578125,25.16937255859375,23.64730834960937,23.64730834960937,23.919677734375,23.5992431640625,33.036041259765625,33.036041259765625,153.66006469726562,27.945709228515625,26.881134033203125,24.842071533203125,21.7041015625,25.609100341796875
782,2025-04-08 16:10:20-04:00,1.7254618406295776,13.002533912658691,153.2125244140625,59.34713363647461,15.00286102294922,10.073243141174316,-0.0013350712833926,6.544546604156494,47.57456207275391,47.55644989013672,47.56727600097656,48.41445541381836,24.889135360717773,24.979999542236328,24.785419464111328,2.210031270980835,4.044690132141113,24.452823638916016,0.8204121589660645,25.634002685546875,33.997344970703125,33.05206298828125,26.563262939453125,11.871337890625,23.05450439453125,128.30123901367188,127.82058715820312,21.308135986328125,21.244049072265625,25.6500244140625,25.16937255859375,23.663330078125,23.64730834960937,23.935699462890625,23.615264892578125,33.05206298828125,33.05206298828125,153.3961181640625,27.945709228515625,26.881134033203125,24.842071533203125,21.7041015625,25.609100341796875
783,2025-04-08 16:10:30-04:00,1.714733004570007,12.859285354614258,152.9463348388672,59.59280014038086,15.00286102294922,10.073243141174316,-0.0013350712833926,6.498531341552734,47.57400894165039,47.54986190795898,47.56483840942383,48.140403747558594,25.125173568725582,24.979999542236328,25.125173568725582,2.210031270980835,4.044690132141113,24.366989135742188,0.8204121589660645,25.6500244140625,33.837127685546875,33.068084716796875,26.563262939453125,11.871337890625,23.05450439453125,128.253173828125,127.8045654296875,21.308135986328125,21.244049072265625,25.666046142578125,25.18539428710937,23.615264892578125,23.663330078125,23.935699462890625,23.56719970703125,33.068084716796875,33.068084716796875,153.1895751953125,27.945709228515625,26.881134033203125,24.842071533203125,21.7041015625,25.58221435546875
784,2025-04-08 16:10:40-04:00,1.714733004570007,13.376587867736816,152.68017578125,59.239295959472656,15.00286102294922,10.062752723693848,-0.0013350712833926,6.55789852142334,47.560089111328125,47.55467987060547,47.56233978271485,48.018836975097656,25.019670486450195,24.979999542236328,24.93920135498047,2.210031270980835,4.044690132141113,24.442094802856445,0.8311412334442139,25.6500244140625,33.8531494140625,33.068084716796875,26.5472412109375,11.871337890625,23.05450439453125,128.22113037109375,128.04489135742188,21.26007080078125,21.19598388671875,25.6500244140625,25.153350830078125,23.63128662109375,23.615264892578125,23.88763427734375,23.5992431640625,33.068084716796875,33.068084716796875,152.92568969726562,27.945709228515625,26.881134033203125,24.842071533203125,21.7041015625,25.58221435546875
785,2025-04-08 16:10:50-04:00,1.6980433464050293,12.348114967346191,152.47137451171875,60.63829803466797,15.019073486328123,10.078011512756348,-0.0013350712833926,6.5078301429748535,47.56085205078125,47.54277038574219,47.55109405517578,48.07998275756836,25.004772186279297,24.979999542236328,25.00358009338379,2.210031270980835,4.044690132141113,24.442094802856445,0.8311412334442139,25.6500244140625,34.01336669921875,33.05206298828125,26.5472412109375,11.871337890625,23.05450439453125,128.42941284179688,127.96478271484376,21.308135986328125,21.244049072265625,25.6500244140625,25.16937255859375,23.69537353515625,23.63128662109375,23.935699462890625,23.64730834960937,33.05206298828125,33.05206298828125,152.65036010742188,27.945709228515625,26.881134033203125,24.842071533203125,21.7041015625,25.58221435546875
786,2025-04-08 16:11:00-04:00,1.6730092763900757,12.002366065979004,152.2488555908203,63.47147750854492,15.019073486328123,10.078011512756348,-0.0013350712833926,6.554083347320557,47.57194519042969,47.568824768066406,47.567325592041016,48.1391830444336,24.967811584472656,24.979999542236328,24.99285125732422,2.210031270980835,4.044690132141113,24.413480758666992,0.8311412334442139,25.6500244140625,34.14154052734375,33.068084716796875,26.59530639648437,11.871337890625,23.05450439453125,128.36532592773438,127.86865234375,21.32415771484375,21.276092529296875,25.69808959960937,25.217437744140625,23.64730834960937,23.69537353515625,23.95172119140625,23.5992431640625,33.068084716796875,33.068084716796875,152.455322265625,27.945709228515625,26.881134033203125,24.86810302734375,21.7041015625,25.58221435546875
787,2025-04-08 16:11:10-04:00,1.6765855550765991,12.46682834625244,151.99649047851562,62.3956413269043,14.999046325683594,10.078011512756348,-0.0013350712833926,6.511405944824219,47.53380584716797,47.5369873046875,47.53358459472656,48.08523941040039,25.028614044189453,24.979999542236328,25.07868194580078,2.210031270980835,4.044690132141113,24.459976196289062,0.8311412334442139,25.666046142578125,33.82110595703125,33.0841064453125,26.563262939453125,11.871337890625,23.05450439453125,128.3172607421875,127.94876098632812,21.2921142578125,21.22802734375,25.666046142578125,25.18539428710937,23.663330078125,23.64730834960937,23.919677734375,23.63128662109375,33.0841064453125,33.0841064453125,152.2259063720703,27.945709228515625,26.881134033203125,24.86810302734375,21.7041015625,25.60940742492676
788,2025-04-08 16:11:20-04:00,1.6765855550765991,12.1981201171875,151.71434020996094,64.39679718017578,15.009536743164062,10.090409278869627,-0.0013350712833926,6.541447639465332,47.567752838134766,47.577247619628906,47.555213928222656,48.05079650878906,25.017885208129883,24.979999542236328,25.082258224487305,2.210031270980835,4.044690132141113,24.4349422454834,0.8311412334442139,25.666046142578125,34.061431884765625,33.0841064453125,26.57928466796875,11.871337890625,23.05450439453125,128.36532592773438,127.98080444335938,21.32415771484375,21.276092529296875,25.68206787109375,25.18539428710937,23.63128662109375,23.663330078125,23.95172119140625,23.615264892578125,33.0841064453125,33.0841064453125,151.97352600097656,27.945709228515625,26.9068603515625,24.86810302734375,21.7041015625,25.60940742492676
789,2025-04-08 16:11:30-04:00,1.6443984508514404,11.69708251953125,151.45516967773438,65.34223175048828,14.999046325683594,10.076104164123535,-0.0013350712833926,6.529287815093994,47.58441925048828,47.5583610534668,47.57651519775391,47.88565826416016,25.08941078186035,24.979999542236328,25.13590240478516,2.220879316329956,4.044690132141113,24.4349422454834,0.8311412334442139,25.68206787109375,33.7890625,33.0841064453125,26.563262939453125,11.871337890625,23.05450439453125,128.39736938476562,128.01284790039062,21.308135986328125,21.244049072265625,25.6500244140625,25.16937255859375,23.663330078125,23.63128662109375,23.935699462890625,23.615264892578125,33.0841064453125,33.0841064453125,151.69830322265625,27.945709228515625,26.9068603515625,24.86810302734375,21.735015869140625,25.58135986328125
790,2025-04-08 16:11:40-04:00,1.6789697408676147,11.759339332580566,151.23497009277344,64.01109313964844,15.01239776611328,10.076104164123535,-0.0013350712833926,6.529287815093994,47.57062530517578,47.57691192626953,47.57120513916016,47.70816421508789,25.06795310974121,24.979999542236328,25.02503776550293,2.220879316329956,4.044690132141113,24.3991756439209,0.8311412334442139,25.68206787109375,33.837127685546875,33.100128173828125,26.59530639648437,11.871337890625,23.05450439453125,128.41339111328125,128.07693481445312,21.2921142578125,21.244049072265625,25.68206787109375,25.201416015625,23.663330078125,23.663330078125,23.95172119140625,23.63128662109375,33.100128173828125,33.100128173828125,151.42308044433594,27.945709228515625,26.9068603515625,24.86810302734375,21.7041015625,25.60882568359375
791,2025-04-08 16:11:50-04:00,1.671817183494568,12.310914039611816,150.946044921875,64.36571502685547,15.01239776611328,10.076104164123535,-0.0013350712833926,6.529287815093994,47.55949401855469,47.56416702270508,47.55382537841797,47.78166961669922,24.99463653564453,24.979999542236328,24.978540420532227,2.220879316329956,4.044690132141113,24.47428131103516,0.8311412334442139,25.68206787109375,34.061431884765625,33.0841064453125,26.57928466796875,11.887359619140623,23.05450439453125,128.4454345703125,128.04489135742188,21.32415771484375,21.26007080078125,25.68206787109375,25.201416015625,23.663330078125,23.663330078125,23.95172119140625,23.63128662109375,33.0841064453125,33.0841064453125,151.21661376953125,27.91851806640625,26.9068603515625,24.86810302734375,21.735015869140625,25.60882568359375
792,2025-04-08 16:12:00-04:00,1.6515512466430664,11.354371070861816,150.71214294433594,65.34187316894531,15.01239776611328,10.076104164123535,-0.0013350712833926,6.529287815093994,47.56330490112305,47.560489654541016,47.55734252929688,47.76544189453125,25.04649543762207,24.979999542236328,24.917743682861328,2.220879316329956,4.044690132141113,24.4349422454834,0.8204121589660645,25.68206787109375,34.093475341796875,33.0841064453125,26.57928466796875,11.887359619140623,23.05450439453125,128.4454345703125,127.91671752929688,21.308135986328125,21.26007080078125,25.68206787109375,25.201416015625,23.679351806640625,23.663330078125,23.95172119140625,23.64730834960937,33.0841064453125,33.0841064453125,150.91851806640625,27.91851806640625,26.9068603515625,24.894439697265625,21.735015869140625,25.60882568359375
793,2025-04-08 16:12:10-04:00,1.6801618337631226,11.621932983398438,150.42782592773438,66.28633880615234,14.990463256835938,10.076104164123535,-0.0013350712833926,6.529287815093994,47.55983352661133,47.58476257324219,47.55983352661133,47.938438415527344,24.94993019104004,24.979999542236328,24.974964141845703,2.220879316329956,4.044690132141113,24.39559936523437,0.8204121589660645,25.69808959960937,34.14154052734375,33.11614990234375,26.59530639648437,11.887359619140623,23.05450439453125,128.34930419921875,127.996826171875,21.32415771484375,21.276092529296875,25.69808959960937,25.217437744140625,23.711395263671875,23.679351806640625,23.95172119140625,23.663330078125,33.11614990234375,33.11614990234375,150.68922424316406,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
794,2025-04-08 16:12:20-04:00,1.646782636642456,11.399277687072754,150.1435089111328,65.85358428955078,14.990463256835938,10.076104164123535,-0.0013350712833926,6.513075351715088,47.603607177734375,47.58308029174805,47.59478378295898,47.79735565185547,25.075105667114254,24.979999542236328,24.98569869995117,2.210031270980835,4.044690132141113,24.413480758666992,0.8204121589660645,25.69808959960937,33.901214599609375,33.132171630859375,26.611328125,11.887359619140623,23.05450439453125,128.36532592773438,127.996826171875,21.356201171875,21.308135986328125,25.714111328125,25.23345947265625,23.64730834960937,23.711395263671875,23.999786376953125,23.615264892578125,33.132171630859375,33.132171630859375,150.39114379882812,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
795,2025-04-08 16:12:30-04:00,1.6360535621643066,10.835267066955566,149.85464477539062,69.86471557617188,14.990463256835938,10.054169654846191,-0.0013350712833926,6.513075351715088,47.55636978149414,47.55213165283203,47.55802917480469,47.95474243164063,24.98569869995117,24.979999542236328,25.064376831054688,2.210031270980835,4.044690132141113,24.374141693115234,0.8204121589660645,25.69808959960937,33.869171142578125,33.100128173828125,26.57928466796875,11.887359619140623,23.05450439453125,128.34930419921875,128.04489135742188,21.308135986328125,21.22802734375,25.666046142578125,25.18539428710937,23.711395263671875,23.64730834960937,23.935699462890625,23.679351806640625,33.100128173828125,33.100128173828125,150.19625854492188,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
796,2025-04-08 16:12:40-04:00,1.6145955324172974,10.440505981445312,149.35037231445312,70.59794616699219,15.01239776611328,10.089455604553224,-0.0013350712833926,6.513075351715088,47.56394958496094,47.55400085449219,47.56138610839844,47.944366455078125,25.004772186279297,24.979999542236328,24.98569869995117,2.210031270980835,4.044690132141113,24.48858642578125,0.8204121589660645,25.714111328125,33.7890625,33.11614990234375,26.627349853515625,11.887359619140623,23.05450439453125,128.39736938476562,128.01284790039062,21.356201171875,21.308135986328125,25.714111328125,25.23345947265625,23.69537353515625,23.711395263671875,23.9837646484375,23.663330078125,33.11614990234375,33.11614990234375,149.87527465820312,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
797,2025-04-08 16:12:50-04:00,1.63962984085083,11.079911231994627,148.85533142089844,67.44534301757812,15.001907348632812,10.089455604553224,-0.0013350712833926,6.513075351715088,47.58152770996094,47.55185317993164,47.57700347900391,47.97853088378906,24.97496795654297,24.979999542236328,24.87840461730957,2.2255284786224365,4.044690132141113,24.44567108154297,0.8204121589660645,25.714111328125,34.381866455078125,33.11614990234375,26.611328125,11.887359619140623,23.05450439453125,128.38134765625,128.10897827148438,21.356201171875,21.308135986328125,25.714111328125,25.23345947265625,23.711395263671875,23.711395263671875,23.9837646484375,23.679351806640625,33.11614990234375,33.11614990234375,149.290771484375,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
798,2025-04-08 16:13:00-04:00,1.6658564805984497,11.140579223632812,148.76364135742188,69.6708755493164,15.001907348632812,10.089455604553224,-0.0013350712833926,6.479696273803711,47.52888870239258,47.52524566650391,47.53712844848633,47.9760627746582,25.00358009338379,24.979999542236328,24.996427536010746,2.2255284786224365,4.044690132141113,24.406328201293945,0.8204121589660645,25.714111328125,34.061431884765625,33.132171630859375,26.627349853515625,11.887359619140623,23.05450439453125,128.39736938476562,128.09295654296875,21.356201171875,21.308135986328125,25.714111328125,25.23345947265625,23.711395263671875,23.711395263671875,23.9837646484375,23.64730834960937,33.132171630859375,33.132171630859375,148.82095336914062,27.91851806640625,26.93319702148437,24.894439697265625,21.765899658203125,25.60882568359375
799,2025-04-08 16:13:10-04:00,1.6432063579559326,11.062714576721191,148.69949340820312,66.64402770996094,15.020027160644531,10.089455604553224,-0.0013350712833926,6.479696273803711,47.54726028442383,47.55121612548828,47.54611206054688,48.02117156982422,24.98927497863769,24.979999542236328,25.0357666015625,2.2255284786224365,4.044690132141113,24.463552474975582,0.8204121589660645,25.730133056640625,33.997344970703125,33.132171630859375,26.627349853515625,11.90338134765625,23.05450439453125,128.36532592773438,128.04489135742188,21.308135986328125,21.26007080078125,25.730133056640625,25.249481201171875,23.679351806640625,23.69537353515625,23.967742919921875,23.64730834960937,33.132171630859375,33.132171630859375,148.76364135742188,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
800,2025-04-08 16:13:20-04:00,1.1747066974639893,10.939666748046877,148.61241149902344,476.9029846191406,14.998092651367188,10.089455604553224,-0.0013350712833926,6.479696273803711,47.55010223388672,47.552494049072266,47.556129455566406,65.9639892578125,13.33757781982422,24.979999542236328,11.613784790039062,2.2255284786224365,4.044690132141113,24.413480758666992,0.8204121589660645,25.730133056640625,34.14154052734375,33.11614990234375,26.611328125,11.887359619140623,23.05450439453125,128.38134765625,128.01284790039062,21.308135986328125,21.26007080078125,25.69808959960937,25.217437744140625,23.679351806640625,23.679351806640625,23.967742919921875,23.663330078125,33.11614990234375,33.11614990234375,148.69491577148438,27.91851806640625,26.93319702148437,24.894439697265625,21.735015869140625,25.60882568359375
801,2025-04-08 16:13:30-04:00,0.0743881985545158,0.1000002101063728,141.6311492919922,443.5824279785156,15.009536743164062,10.089455604553224,-0.0013350712833926,6.479696273803711,47.56353759765625,47.56526947021485,47.56476974487305,100.0,3.534848928451538,24.979999542236328,3.0270097255706787,2.2255284786224365,4.044690132141113,24.442094802856445,0.8204121589660645,25.730133056640625,34.189605712890625,31.5460205078125,26.611328125,11.887359619140623,23.05450439453125,128.41339111328125,117.8070068359375,21.356201171875,21.2921142578125,25.69808959960937,25.217437744140625,23.743438720703125,23.679351806640625,23.9837646484375,23.679351806640625,31.5460205078125,31.5460205078125,148.60324096679688,27.900787353515625,26.958646774291992,24.894439697265625,21.765899658203125,25.60882568359375
802,2025-04-08 16:13:40-04:00,0.0743881985545158,0.100000649690628,139.41513061523438,414.5281066894531,14.998092651367188,10.078011512756348,-0.0013350712833926,6.492570877075195,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,2.2131307125091557,4.044690132141113,24.402751922607425,0.8204121589660645,25.730133056640625,33.9813232421875,30.31234741210937,26.64337158203125,11.887359619140623,23.05450439453125,118.80035400390624,105.64651489257812,21.38824462890625,21.356201171875,25.714111328125,25.249481201171875,23.4710693359375,23.743438720703125,23.999786376953125,23.3428955078125,30.31234741210937,30.31234741210937,141.15316772460938,27.900787353515625,26.932891845703125,24.92047119140625,21.765899658203125,25.60882568359375
803,2025-04-08 16:13:50-04:00,0.0743881985545158,0.1000010892748832,138.1072998046875,327.6585388183594,15.01239776611328,10.078011512756348,-0.0013350712833926,6.492570877075195,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,2.2131307125091557,4.044690132141113,24.44567108154297,4.672122955322266,25.74615478515625,32.939910888671875,29.15878295898437,25.970458984375,11.90338134765625,23.05450439453125,105.72662353515624,97.34725952148438,21.34017944335937,21.2921142578125,25.217437744140625,24.80087280273437,22.75009155273437,23.455047607421875,23.64730834960937,22.589874267578125,29.15878295898437,29.15878295898437,139.22201538085938,27.900787353515625,26.932891845703125,24.92047119140625,21.765899658203125,25.619110107421875
804,2025-04-08 16:14:00-04:00,0.0624670833349227,0.1000015214085578,136.74183654785156,362.6905822753906,29.555198669433597,10.06466007232666,1.261348843574524,6.492570877075195,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,2.2131307125091557,4.044690132141113,103.4933624267578,4.797294616699219,25.730133056640625,31.1614990234375,27.15606689453125,24.897003173828125,11.90338134765625,23.05450439453125,97.73178100585938,81.7901611328125,21.32415771484375,21.244049072265625,24.07989501953125,23.77548217773437,22.60589599609375,22.73406982421875,22.910308837890625,22.589874267578125,27.15606689453125,27.15606689453125,137.98851013183594,27.900787353515625,26.932891845703125,24.91015625,21.64288330078125,25.619110107421875
805,2025-04-08 16:14:10-04:00,0.0624670833349227,0.1000019609928131,135.7044219970703,390.9861755371094,31.47878646850586,28.589111328125,5.02770471572876,6.40554666519165,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,29.745885848999023,6.701189994812012,107.54176330566406,4.797294616699219,25.69808959960937,30.03997802734375,26.050567626953125,24.560546875,11.90338134765625,23.05450439453125,98.516845703125,76.85546875,21.51641845703125,21.500396728515625,23.679351806640625,23.31085205078125,22.75009155273437,22.62191772460937,22.894287109375,22.718048095703125,26.050567626953125,26.050567626953125,136.6185760498047,27.900787353515625,26.945770263671875,24.91015625,21.611968994140625,25.619110107421875
806,2025-04-08 16:14:20-04:00,0.068427637219429,0.1000024005770683,134.56927490234375,376.9432373046875,31.515981674194336,34.68604278564453,5.186970233917236,3.233100414276123,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,35.74030303955078,7.456512451171875,107.4523696899414,4.743649959564209,24.897003173828125,27.588653564453125,25.29754638671875,24.8809814453125,11.90338134765625,22.76611328125,98.40469360351562,71.39205932617188,21.628570556640625,21.58050537109375,23.807525634765625,23.43902587890625,22.814178466796875,22.76611328125,22.99041748046875,22.79815673828125,25.29754638671875,25.29754638671875,135.60284423828125,27.900787353515625,26.919736862182617,24.91015625,21.611968994140625,25.619110107421875
807,2025-04-08 16:14:30-04:00,0.068427637219429,0.1000028327107429,133.5382843017578,358.9745483398437,31.5302848815918,34.84626007080078,5.186970233917236,3.102922201156616,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,35.89217758178711,7.433624267578125,107.35938262939452,4.77583646774292,24.14398193359375,26.403045654296875,24.59259033203125,24.30419921875,11.919403076171877,21.756744384765625,98.08425903320312,72.64175415039062,21.96502685546875,21.949005126953125,23.63128662109375,23.31085205078125,22.8302001953125,22.8302001953125,23.00643920898437,22.782135009765625,24.59259033203125,24.59259033203125,134.47344970703125,27.900787353515625,26.919736862182617,24.862945556640625,21.611968994140625,25.619110107421875
808,2025-04-08 16:14:40-04:00,0.068427637219429,0.1000032722949981,132.69915771484375,368.8897399902344,31.51884078979492,34.81669998168945,5.080634117126465,3.089808940887451,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,35.9572639465332,7.450790405273437,107.35938262939452,4.77583646774292,23.326873779296875,25.56991577148437,24.07989501953125,23.90365600585937,11.919403076171877,20.82748413085937,96.43402099609376,58.5906982421875,22.125244140625,22.141265869140625,23.4710693359375,23.166656494140625,22.7020263671875,22.8302001953125,22.9583740234375,22.66998291015625,24.07989501953125,24.07989501953125,133.42425537109375,27.890777587890625,26.892578125,24.834625244140625,21.632568359375,25.59051513671875
809,2025-04-08 16:14:50-04:00,0.068427637219429,0.1000037118792533,131.77362060546875,349.5492248535156,31.47783470153809,34.72705078125,4.472657680511475,3.089808940887451,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,35.97431182861328,7.450790405273437,107.37010192871094,4.793718338012695,22.846221923828125,24.84893798828125,23.69537353515625,23.43902587890625,11.919403076171877,20.218658447265625,96.86660766601562,61.82708740234375,22.1893310546875,22.173309326171875,23.230743408203125,22.942352294921875,22.653961181640625,22.718048095703125,22.846221923828125,22.62191772460937,23.69537353515625,23.69537353515625,132.62619018554688,27.890777587890625,26.814451217651367,24.75595092773437,21.683502197265625,25.59051513671875
810,2025-04-08 16:15:00-04:00,0.068427637219429,0.1000041514635086,130.94862365722656,403.8743591308594,31.47783470153809,34.7117919921875,4.433794975280762,3.952181816101074,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,36.01305389404297,7.436485290527344,107.29142761230467,4.757955074310303,22.4456787109375,24.28817749023437,23.3428955078125,23.18267822265625,11.919403076171877,19.80209350585937,93.1976318359375,52.02178955078125,22.22137451171875,22.22137451171875,23.0865478515625,22.814178466796875,22.54180908203125,22.653961181640625,22.782135009765625,22.49374389648437,23.3428955078125,23.3428955078125,131.69155883789062,27.864471435546875,26.73434257507324,24.678985595703125,21.705810546875,25.59051513671875
811,2025-04-08 16:15:10-04:00,0.068427637219429,0.1000045835971832,130.1261444091797,390.8207092285156,31.47783470153809,34.68604278564453,4.4235429763793945,3.9991512298583984,100.0,100.0,100.0,100.0,0.0,24.979999542236328,0.0,36.118438720703125,7.462234497070312,107.2735366821289,4.7722601890563965,22.141265869140625,23.919677734375,22.9583740234375,22.9583740234375,11.919403076171877,19.43359375,91.83578491210938,45.93353271484375,22.15728759765625,22.15728759765625,22.92633056640625,22.653961181640625,22.34954833984375,22.54180908203125,22.66998291015625,22.301483154296875,22.9583740234375,22.9583740234375,130.985107421875,27.864471435546875,26.685699462890625,24.5997314453125,21.740142822265625,25.563631057739254
812,2025-04-08 16:15:20-04:00,0.0886935293674469,0.1000050231814384,129.47238159179688,417.5242004394531,31.47783470153809,34.58209228515625,4.460497856140137,3.9991512298583984,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,35.71550369262695,7.430763244628906,107.18770599365234,3.330998182296753,21.756744384765625,23.53515625,22.76611328125,22.637939453125,11.919403076171877,19.08111572265625,93.95065307617188,47.247314453125,22.0611572265625,22.045135498046875,22.686004638671875,22.429656982421875,22.15728759765625,22.36557006835937,22.49374389648437,22.10922241210937,22.76611328125,22.76611328125,130.30154418945312,27.864471435546875,26.582733154296875,24.499908447265625,21.775634765625,25.530731201171875
813,2025-04-08 16:15:30-04:00,0.0720039755105972,0.1000054627656936,128.76641845703125,386.7559509277344,28.61676979064941,9.73086929321289,4.427119255065918,4.033722400665283,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,1.4289604425430298,4.066148281097412,84.14539337158203,0.0,21.356201171875,23.11859130859375,22.76611328125,22.28546142578125,11.919403076171877,18.76068115234375,92.28439331054688,52.14996337890625,21.96502685546875,21.916961669921875,22.4456787109375,22.205352783203125,21.98104858398437,22.173309326171875,22.3175048828125,21.949005126953125,22.76611328125,22.76611328125,129.4017791748047,27.864471435546875,26.50347900390625,24.42120361328125,21.85888671875,25.530731201171875
814,2025-04-08 16:15:40-04:00,0.0827329754829406,0.1000058948993682,128.0788116455078,421.2547912597656,3.827535152435303,0.3828110694885254,1.1843385696411133,3.990091323852539,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.764305591583252,0.6773589253425598,0.0,21.22802734375,22.814178466796875,22.76611328125,22.0611572265625,11.919403076171877,18.4722900390625,88.006591796875,45.180511474609375,21.85287475585937,21.820831298828125,22.23739624023437,21.98104858398437,22.02911376953125,21.9970703125,22.15728759765625,22.02911376953125,22.76611328125,22.76611328125,128.70721435546875,27.864471435546875,26.373872756958008,24.31649780273437,21.954742431640625,25.530731201171875
815,2025-04-08 16:15:50-04:00,0.0708118602633476,0.1000063344836235,127.47330474853516,411.3143310546875,0.1348519772291183,0.0118261147290468,-0.0633248463273048,1.565337300300598,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.764305591583252,0.0,0.0,21.22802734375,22.942352294921875,22.76611328125,21.9970703125,11.919403076171877,18.103790283203125,86.83700561523438,42.79327392578125,21.868896484375,21.820831298828125,22.36557006835937,22.0611572265625,22.125244140625,22.09320068359375,22.3175048828125,22.125244140625,22.76611328125,22.76611328125,128.00140380859375,27.864471435546875,26.29632568359375,24.26385498046875,22.016510009765625,25.494384765625
816,2025-04-08 16:16:00-04:00,0.0708118602633476,0.1000067740678787,126.86334991455078,368.9059448242188,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2833410501480102,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.747138977050781,0.0,0.0,21.22802734375,22.99041748046875,22.76611328125,21.96502685546875,11.919403076171877,16.629791259765625,85.61935424804688,44.427490234375,21.90093994140625,21.868896484375,22.461700439453125,22.173309326171875,22.1893310546875,22.1893310546875,22.41363525390625,22.173309326171875,22.76611328125,22.76611328125,127.40957641601562,27.864471435546875,26.19247436523437,24.21151733398437,22.016510009765625,25.4669189453125
817,2025-04-08 16:16:10-04:00,0.0708118602633476,0.1000072062015533,126.30360412597656,511.8810424804688,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2404250502586364,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.747138977050781,0.0,0.0,21.244049072265625,23.18267822265625,22.782135009765625,21.96502685546875,11.951446533203123,16.58172607421875,84.08126831054688,46.18988037109375,21.949005126953125,21.90093994140625,22.525787353515625,22.25341796875,22.22137451171875,22.25341796875,22.47772216796875,22.205352783203125,22.782135009765625,22.782135009765625,126.79508209228516,27.864471435546875,26.14068603515625,24.159149169921875,22.047149658203125,25.4669189453125
818,2025-04-08 16:16:20-04:00,0.0851171985268592,0.1000076457858085,125.72117614746094,424.3791809082031,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2404250502586364,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.747138977050781,0.0,0.0,22.045135498046875,23.39096069335937,22.782135009765625,21.96502685546875,12.175750732421877,16.790008544921875,81.99844360351562,43.546295166015625,21.96502685546875,21.916961669921875,22.557830810546875,22.28546142578125,22.23739624023437,22.301483154296875,22.509765625,22.23739624023437,22.782135009765625,22.782135009765625,126.24898529052734,27.864471435546875,26.036834716796875,24.1328125,22.047149658203125,25.439178466796875
819,2025-04-08 16:16:30-04:00,0.0648513063788414,0.1000080853700637,125.1320343017578,366.6894836425781,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2404250502586364,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,22.86224365234375,24.3682861328125,22.782135009765625,21.96502685546875,13.553619384765623,17.15850830078125,80.58853149414062,42.232513427734375,21.9970703125,21.949005126953125,22.557830810546875,22.301483154296875,22.25341796875,22.333526611328125,22.54180908203125,22.23739624023437,22.782135009765625,22.782135009765625,125.68023681640624,27.864471435546875,25.985321044921875,24.106231689453125,22.047149658203125,25.41171264648437
820,2025-04-08 16:16:40-04:00,0.0648513063788414,0.1000085175037384,124.61123657226562,431.5688171386719,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2404250502586364,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,23.53515625,25.32958984375,22.782135009765625,21.98104858398437,15.155792236328123,17.5750732421875,79.21066284179688,41.335296630859375,22.045135498046875,21.96502685546875,22.54180908203125,22.301483154296875,22.269439697265625,22.34954833984375,22.557830810546875,22.23739624023437,22.782135009765625,22.782135009765625,125.06607055664062,27.837553024291992,25.9072265625,24.08016967773437,22.047149658203125,25.41171264648437
821,2025-04-08 16:16:50-04:00,0.080348752439022,0.1000089570879936,124.0928192138672,412.5141906738281,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2404250502586364,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,24.20806884765625,26.018524169921875,22.782135009765625,21.9970703125,16.10107421875,18.023681640625,78.12118530273438,41.4794921875,22.077178955078125,21.9970703125,22.54180908203125,22.3175048828125,22.269439697265625,22.36557006835937,22.5738525390625,22.25341796875,22.782135009765625,22.782135009765625,124.55438995361328,27.837553024291992,25.85543632507324,24.05413818359375,22.078338623046875,25.41171264648437
822,2025-04-08 16:17:00-04:00,0.080348752439022,0.1000093966722488,123.59151458740234,402.4346923828125,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2287423610687255,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,24.78485107421875,26.5472412109375,22.782135009765625,21.9970703125,17.3187255859375,18.408203125,76.69525146484375,42.47283935546875,22.09320068359375,22.013092041015625,22.557830810546875,22.3175048828125,22.28546142578125,22.36557006835937,22.589874267578125,22.25341796875,22.782135009765625,22.782135009765625,124.03143310546876,27.837553024291992,25.77761650085449,24.02783203125,22.078338623046875,25.383939743041992
823,2025-04-08 16:17:10-04:00,0.080348752439022,0.1000098288059234,123.08345794677734,415.48870849609375,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2287423610687255,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,25.249481201171875,26.995849609375,22.79815673828125,22.013092041015625,18.360137939453125,18.76068115234375,75.2532958984375,41.2872314453125,22.125244140625,22.013092041015625,22.557830810546875,22.333526611328125,22.28546142578125,22.36557006835937,22.589874267578125,22.269439697265625,22.79815673828125,22.79815673828125,123.54263305664062,27.837553024291992,25.725555419921875,24.02783203125,22.078338623046875,25.383939743041992
824,2025-04-08 16:17:20-04:00,0.080348752439022,0.1000102683901786,122.57662200927734,388.3611755371094,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2287423610687255,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,25.68206787109375,27.38037109375,22.79815673828125,22.02911376953125,18.712615966796875,19.065093994140625,74.11575317382812,40.37399291992188,22.141265869140625,22.02911376953125,22.5738525390625,22.333526611328125,22.301483154296875,22.381591796875,22.60589599609375,22.269439697265625,22.79815673828125,22.79815673828125,123.04251861572266,27.837553024291992,25.673494338989254,24.001495361328125,22.10894775390625,25.355926513671875
825,2025-04-08 16:17:30-04:00,0.068427637219429,0.1000107079744339,122.14146423339844,386.7772521972656,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2287423610687255,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.734264373779297,0.0,0.0,26.018524169921875,27.716827392578125,22.79815673828125,22.045135498046875,19.305419921875,19.33746337890625,72.91412353515625,40.80657958984375,22.15728759765625,22.045135498046875,22.5738525390625,22.333526611328125,22.3175048828125,22.381591796875,22.60589599609375,22.269439697265625,22.79815673828125,22.79815673828125,122.51980590820312,27.837553024291992,25.621976852416992,23.97518920898437,22.10894775390625,25.355926513671875
826,2025-04-08 16:17:40-04:00,0.068427637219429,0.1000111401081085,121.65185546875,378.707763671875,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2287423610687255,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,26.33895874023437,28.00521850585937,22.79815673828125,22.045135498046875,19.80209350585937,19.561767578125,71.600341796875,39.765167236328125,22.173309326171875,22.0611572265625,22.5738525390625,22.34954833984375,22.3175048828125,22.381591796875,22.60589599609375,22.28546142578125,22.79815673828125,22.79815673828125,122.0994110107422,27.837553024291992,25.56991577148437,23.97518920898437,22.10894775390625,25.355926513671875
827,2025-04-08 16:17:50-04:00,0.068427637219429,0.1000115796923637,121.13392639160156,374.4643249511719,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2287423610687255,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,26.611328125,28.26156616210937,22.79815673828125,22.045135498046875,20.218658447265625,19.770050048828125,70.62301635742188,39.73312377929688,22.173309326171875,22.0611572265625,22.5738525390625,22.34954833984375,22.333526611328125,22.397613525390625,22.60589599609375,22.28546142578125,22.79815673828125,22.79815673828125,121.61096954345705,27.837553024291992,25.54388427734375,23.97518920898437,22.10894775390625,25.32846069335937
828,2025-04-08 16:18:00-04:00,0.068427637219429,0.1000120192766189,120.7228012084961,419.9966735839844,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2168212532997131,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,26.85165405273437,28.4698486328125,22.79815673828125,22.0611572265625,20.3948974609375,19.962310791015625,69.38934326171875,40.149688720703125,22.1893310546875,22.077178955078125,22.5738525390625,22.34954833984375,22.333526611328125,22.397613525390625,22.60589599609375,22.28546142578125,22.79815673828125,22.79815673828125,121.16796875,27.863893508911133,25.4918212890625,23.9488525390625,22.10894775390625,25.32846069335937
829,2025-04-08 16:18:10-04:00,0.068427637219429,0.1000124588608741,120.26632690429688,354.0307922363281,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2168212532997131,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,27.075958251953125,28.678131103515625,22.79815673828125,22.0611572265625,20.763397216796875,20.122528076171875,68.267822265625,39.156341552734375,22.205352783203125,22.09320068359375,22.5738525390625,22.36557006835937,22.333526611328125,22.397613525390625,22.60589599609375,22.301483154296875,22.79815673828125,22.79815673828125,120.67965698242188,27.83700561523437,25.439727783203125,23.922821044921875,22.10894775390625,25.32846069335937
830,2025-04-08 16:18:20-04:00,0.068427637219429,0.1000128909945488,119.80309295654295,399.45697021484375,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2168212532997131,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,27.28424072265625,28.8543701171875,22.79815673828125,22.0611572265625,20.74737548828125,20.2667236328125,67.3065185546875,39.78118896484375,22.205352783203125,22.10922241210937,22.5738525390625,22.36557006835937,22.34954833984375,22.397613525390625,22.60589599609375,22.301483154296875,22.79815673828125,22.79815673828125,120.22542572021484,27.83700561523437,25.387969970703125,23.922821044921875,22.139556884765625,25.300689697265625
831,2025-04-08 16:18:30-04:00,0.068427637219429,0.100013330578804,119.37625122070312,327.0807189941406,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.2168212532997131,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,27.460479736328125,29.01458740234375,22.79815673828125,22.077178955078125,20.859527587890625,20.378875732421875,66.16897583007812,38.531494140625,22.22137451171875,22.10922241210937,22.557830810546875,22.36557006835937,22.34954833984375,22.41363525390625,22.60589599609375,22.301483154296875,22.79815673828125,22.79815673828125,119.74858856201172,27.83700561523437,25.336181640625,23.922821044921875,22.139556884765625,25.300689697265625
832,2025-04-08 16:18:40-04:00,0.068427637219429,0.1000137701630592,118.9449462890625,298.9999694824219,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.206569105386734,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,27.63671875,29.15878295898437,22.814178466796875,22.077178955078125,20.81146240234375,20.49102783203125,65.43197631835938,39.1082763671875,22.22137451171875,22.125244140625,22.557830810546875,22.36557006835937,22.34954833984375,22.397613525390625,22.60589599609375,22.301483154296875,22.814178466796875,22.814178466796875,119.3399429321289,27.83700561523437,25.31015014648437,23.922821044921875,22.139556884765625,25.300689697265625
833,2025-04-08 16:18:50-04:00,0.068427637219429,0.1000142022967338,118.4955596923828,357.81903076171875,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.206569105386734,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,27.79693603515625,29.28695678710937,22.814178466796875,22.09320068359375,20.82748413085937,20.603179931640625,64.31045532226562,38.37127685546875,22.23739624023437,22.10922241210937,22.557830810546875,22.36557006835937,22.34954833984375,22.41363525390625,22.60589599609375,22.301483154296875,22.814178466796875,22.814178466796875,118.90863800048828,27.83700561523437,25.258054733276367,23.896514892578125,22.139556884765625,25.300689697265625
834,2025-04-08 16:19:00-04:00,0.0553144216537475,0.100014641880989,118.08592224121094,332.53839111328125,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.206569105386734,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,27.941131591796875,29.41513061523437,22.79815673828125,22.09320068359375,20.93963623046875,20.69931030273437,63.57345581054688,38.65966796875,22.23739624023437,22.125244140625,22.557830810546875,22.36557006835937,22.34954833984375,22.41363525390625,22.589874267578125,22.301483154296875,22.79815673828125,22.79815673828125,118.44335174560548,27.86358642578125,25.23202514648437,23.896514892578125,22.17074584960937,25.273223876953125
835,2025-04-08 16:19:10-04:00,0.0553144216537475,0.1000150814652443,117.6672592163086,358.0154113769531,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.206569105386734,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,28.069305419921875,29.511260986328125,22.79815673828125,22.09320068359375,21.147918701171875,20.7794189453125,62.5640869140625,38.2110595703125,22.23739624023437,22.125244140625,22.557830810546875,22.36557006835937,22.34954833984375,22.41363525390625,22.589874267578125,22.301483154296875,22.79815673828125,22.79815673828125,118.04620361328124,27.86358642578125,25.20599365234375,23.87017822265625,22.17074584960937,25.273223876953125
836,2025-04-08 16:19:20-04:00,0.0553144216537475,0.1000155135989189,117.29288482666016,348.1020812988281,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1925022006034851,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,28.197479248046875,29.607391357421875,22.79815673828125,22.10922241210937,21.2921142578125,20.859527587890625,61.811065673828125,38.14697265625,22.25341796875,22.141265869140625,22.54180908203125,22.36557006835937,22.34954833984375,22.41363525390625,22.589874267578125,22.301483154296875,22.79815673828125,22.79815673828125,117.6264419555664,27.836700439453125,25.153932571411133,23.87017822265625,22.17074584960937,25.273223876953125
837,2025-04-08 16:19:30-04:00,0.06723552942276,0.1000159531831741,116.86190032958984,406.9561767578125,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1925022006034851,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,28.30963134765625,29.703521728515625,22.814178466796875,22.10922241210937,21.22802734375,20.923614501953125,60.99395751953125,38.515472412109375,22.25341796875,22.141265869140625,22.54180908203125,22.36557006835937,22.34954833984375,22.41363525390625,22.589874267578125,22.301483154296875,22.814178466796875,22.814178466796875,117.2520523071289,27.836700439453125,25.127899169921875,23.87017822265625,22.17074584960937,25.24517822265625
838,2025-04-08 16:19:40-04:00,0.06723552942276,0.1000163927674293,116.47628021240234,336.5755310058594,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1925022006034851,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,28.421783447265625,29.78363037109375,22.814178466796875,22.10922241210937,21.22802734375,20.987701416015625,60.208892822265625,37.77847290039063,22.25341796875,22.141265869140625,22.54180908203125,22.36557006835937,22.34954833984375,22.397613525390625,22.589874267578125,22.3175048828125,22.814178466796875,22.814178466796875,116.82107543945312,27.836700439453125,25.101837158203125,23.87017822265625,22.17074584960937,25.24517822265625
839,2025-04-08 16:19:50-04:00,0.0553144216537475,0.1000168249011039,116.1179428100586,323.4179382324219,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1925022006034851,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7242507934570312,0.0,0.0,28.533935546875,29.84771728515625,22.79815673828125,22.125244140625,21.26007080078125,21.051788330078125,59.535980224609375,38.80386352539063,22.269439697265625,22.15728759765625,22.54180908203125,22.36557006835937,22.36557006835937,22.41363525390625,22.589874267578125,22.301483154296875,22.79815673828125,22.79815673828125,116.4240951538086,27.836700439453125,25.0758056640625,23.8438720703125,22.17074584960937,25.273223876953125
840,2025-04-08 16:20:00-04:00,0.0553144216537475,0.1000172644853591,115.70069885253906,285.9390869140625,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1801042258739471,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,28.614044189453125,29.91180419921875,22.79815673828125,22.125244140625,21.308135986328125,21.115875244140625,58.68682861328125,37.55416870117188,22.269439697265625,22.15728759765625,22.54180908203125,22.36557006835937,22.36557006835937,22.41363525390625,22.589874267578125,22.301483154296875,22.79815673828125,22.79815673828125,116.08390045166016,27.836700439453125,25.02374267578125,23.8438720703125,22.20135498046875,25.24517822265625
841,2025-04-08 16:20:10-04:00,0.0553144216537475,0.1000177040696144,115.36511993408205,262.6357727050781,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1801042258739471,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,28.710174560546875,29.97589111328125,22.79815673828125,22.125244140625,21.4202880859375,21.179962158203125,58.158111572265625,38.162994384765625,22.269439697265625,22.15728759765625,22.525787353515625,22.36557006835937,22.34954833984375,22.41363525390625,22.5738525390625,22.301483154296875,22.79815673828125,22.79815673828125,115.653076171875,27.836700439453125,24.9974365234375,23.8438720703125,22.17074584960937,25.24517822265625
842,2025-04-08 16:20:20-04:00,0.0553144216537475,0.100018136203289,114.97969818115234,321.37548828125,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1801042258739471,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,28.790283203125,30.023956298828125,22.79815673828125,22.141265869140625,21.46835327148437,21.22802734375,57.373046875,37.137603759765625,22.269439697265625,22.173309326171875,22.525787353515625,22.36557006835937,22.36557006835937,22.41363525390625,22.5738525390625,22.3175048828125,22.79815673828125,22.79815673828125,115.32430267333984,27.836700439453125,24.971405029296875,23.817535400390625,22.20135498046875,25.21771240234375
