,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
843,2025-04-08 16:20:30-04:00,0.0553144216537475,0.1000185757875442,114.60340881347656,269.5118103027344,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1700904965400695,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,28.870391845703125,30.072021484375,22.79815673828125,22.141265869140625,21.404266357421875,21.276092529296875,56.876373291015625,38.018798828125,22.269439697265625,22.173309326171875,22.525787353515625,22.34954833984375,22.34954833984375,22.41363525390625,22.5738525390625,22.3175048828125,22.79815673828125,22.79815673828125,114.9502182006836,27.836700439453125,24.945343017578125,23.817535400390625,22.20135498046875,25.21771240234375
844,2025-04-08 16:20:40-04:00,0.0433933064341545,0.1000190153717994,114.22035217285156,256.2978820800781,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1700904965400695,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,28.95050048828125,30.120086669921875,22.79815673828125,22.141265869140625,21.51641845703125,21.32415771484375,56.12335205078125,37.329864501953125,22.269439697265625,22.173309326171875,22.525787353515625,22.34954833984375,22.36557006835937,22.41363525390625,22.5738525390625,22.301483154296875,22.79815673828125,22.79815673828125,114.55352020263672,27.836700439453125,24.9193115234375,23.817535400390625,22.20135498046875,25.21771240234375
845,2025-04-08 16:20:50-04:00,0.0433933064341545,0.1000194549560546,113.88494873046876,310.8357238769531,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1700904965400695,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.01458740234375,30.16815185546875,22.79815673828125,22.15728759765625,21.59652709960937,21.372222900390625,55.61065673828125,38.32321166992188,22.269439697265625,22.173309326171875,22.525787353515625,22.34954833984375,22.34954833984375,22.41363525390625,22.5738525390625,22.3175048828125,22.79815673828125,22.79815673828125,114.23624420166016,27.836700439453125,24.893585205078125,23.817535400390625,22.20135498046875,25.21771240234375
846,2025-04-08 16:21:00-04:00,0.0553144216537475,0.1000198870897293,113.52012634277344,250.6678924560547,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1700904965400695,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.07867431640625,30.2001953125,22.79815673828125,22.15728759765625,21.628570556640625,21.4202880859375,54.8095703125,37.233734130859375,22.28546142578125,22.173309326171875,22.525787353515625,22.34954833984375,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,113.85095977783205,27.836700439453125,24.86752319335937,23.817535400390625,22.20135498046875,25.21771240234375
847,2025-04-08 16:21:10-04:00,0.0553144216537475,0.1000203266739845,113.14852905273438,258.8565979003906,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1557851731777191,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.126739501953125,30.23223876953125,22.79815673828125,22.15728759765625,21.612548828125,21.45233154296875,54.376983642578125,37.29782104492188,22.28546142578125,22.1893310546875,22.509765625,22.34954833984375,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,113.48837280273438,27.836700439453125,24.84149169921875,23.791229248046875,22.20135498046875,25.189971923828125
848,2025-04-08 16:21:20-04:00,0.0433933064341545,0.1000207662582397,112.84494018554688,256.6932678222656,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1557851731777191,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.190826416015625,30.2642822265625,22.79815673828125,22.173309326171875,21.59652709960937,21.500396728515625,53.68804931640625,36.49673461914063,22.28546142578125,22.1893310546875,22.509765625,22.34954833984375,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,113.10319519042967,27.836700439453125,24.84149169921875,23.791229248046875,22.20135498046875,25.21771240234375
849,2025-04-08 16:21:30-04:00,0.0433933064341545,0.1000211983919143,112.50062561035156,240.76092529296875,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1557851731777191,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.254913330078125,30.29632568359375,22.79815673828125,22.173309326171875,21.64459228515625,21.532440185546875,53.271484375,36.64093017578125,22.28546142578125,22.1893310546875,22.509765625,22.34954833984375,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,112.80868530273438,27.836700439453125,24.7894287109375,23.791229248046875,22.23223876953125,25.189971923828125
850,2025-04-08 16:21:40-04:00,0.0433933064341545,0.1000216379761695,112.17897033691406,320.88018798828125,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1557851731777191,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.302978515625,30.328369140625,22.79815673828125,22.173309326171875,21.6766357421875,21.564483642578125,52.90298461914063,37.6983642578125,22.28546142578125,22.1893310546875,22.509765625,22.34954833984375,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,112.45758819580078,27.809539794921875,24.7894287109375,23.791229248046875,22.23223876953125,25.189971923828125
851,2025-04-08 16:21:50-04:00,0.0541223026812076,0.1000220775604248,111.83472442626952,274.8388366699219,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.141718253493309,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.3670654296875,30.36041259765625,22.79815673828125,22.173309326171875,21.692657470703125,21.59652709960937,52.454376220703125,38.2110595703125,22.301483154296875,22.1893310546875,22.509765625,22.34954833984375,22.34954833984375,22.41363525390625,22.557830810546875,22.301483154296875,22.79815673828125,22.79815673828125,112.15180206298828,27.837860107421875,24.737060546875,23.764892578125,22.23223876953125,25.189971923828125
852,2025-04-08 16:22:00-04:00,0.0433933064341545,0.1000225096940994,111.5403060913086,322.2398376464844,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.141718253493309,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.41513061523437,30.376434326171875,22.79815673828125,22.1893310546875,21.692657470703125,21.628570556640625,51.76544189453125,39.14031982421875,22.28546142578125,22.205352783203125,22.509765625,22.333526611328125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,111.7894287109375,27.811250686645508,24.737060546875,23.764892578125,22.23223876953125,25.162506103515625
853,2025-04-08 16:22:10-04:00,0.0433933064341545,0.1000229492783546,111.18707275390624,258.10223388671875,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.141718253493309,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.43115234375,30.3924560546875,22.79815673828125,22.1893310546875,21.70867919921875,21.660614013671875,51.092529296875,37.650299072265625,22.301483154296875,22.205352783203125,22.49374389648437,22.333526611328125,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,111.50635528564452,27.811250686645508,24.71102905273437,23.764892578125,22.23223876953125,25.162506103515625
854,2025-04-08 16:22:20-04:00,0.0433933064341545,0.1000233888626098,110.85201263427734,320.03424072265625,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.141718253493309,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7142372131347656,0.0,0.0,29.479217529296875,30.408477783203125,22.79815673828125,22.1893310546875,21.72470092773437,21.6766357421875,50.62789916992188,36.52877807617188,22.301483154296875,22.205352783203125,22.49374389648437,22.333526611328125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.79815673828125,22.79815673828125,111.15540313720705,27.836427688598636,24.68499755859375,23.73858642578125,22.263153076171875,25.162506103515625
855,2025-04-08 16:22:30-04:00,0.0433933064341545,0.1000238209962844,110.55318450927734,281.3378295898437,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.130750834941864,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.4952392578125,30.42449951171875,22.79815673828125,22.1893310546875,21.74072265625,21.70867919921875,50.33950805664063,36.38458251953125,22.301483154296875,22.205352783203125,22.49374389648437,22.333526611328125,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,110.81578826904295,27.809539794921875,24.658966064453125,23.73858642578125,22.23223876953125,25.162506103515625
856,2025-04-08 16:22:40-04:00,0.0433933064341545,0.1000242605805397,110.2543716430664,312.7872009277344,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.130750834941864,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.559326171875,30.44052124023437,22.79815673828125,22.205352783203125,21.72470092773437,21.72470092773437,50.0030517578125,36.688995361328125,22.301483154296875,22.205352783203125,22.49374389648437,22.333526611328125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,110.5214614868164,27.809539794921875,24.6329345703125,23.73858642578125,22.23223876953125,25.162506103515625
857,2025-04-08 16:22:50-04:00,0.0433933064341545,0.1000247001647949,109.96011352539062,235.92694091796875,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.130750834941864,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.607391357421875,30.45654296875,22.79815673828125,22.205352783203125,21.72470092773437,21.756744384765625,49.65057373046875,37.08953857421875,22.301483154296875,22.205352783203125,22.49374389648437,22.333526611328125,22.36557006835937,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,110.22721099853516,27.809539794921875,24.6329345703125,23.73858642578125,22.263153076171875,25.162506103515625
858,2025-04-08 16:23:00-04:00,0.0433933064341545,0.1000251322984695,109.64330291748048,221.3643798828125,0.0032429145649075,-0.0005718407337553,-0.0633248463273048,0.1202602535486221,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.65545654296875,30.472564697265625,22.79815673828125,22.205352783203125,21.72470092773437,21.77276611328125,49.250030517578125,37.66632080078125,22.301483154296875,22.22137451171875,22.49374389648437,22.333526611328125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.79815673828125,22.79815673828125,109.93295288085938,27.809539794921875,24.606597900390625,23.73858642578125,22.263153076171875,25.13445854187012
859,2025-04-08 16:23:10-04:00,0.0433933064341545,0.1000255718827247,109.37173461914062,230.3533935546875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,0.1202602535486221,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.67147827148437,30.472564697265625,22.79815673828125,22.205352783203125,21.74072265625,21.788787841796875,48.88153076171875,38.32321166992188,22.301483154296875,22.205352783203125,22.47772216796875,22.333526611328125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.79815673828125,22.79815673828125,109.6161117553711,27.83612060546875,24.58056640625,23.712554931640625,22.263153076171875,25.13445854187012
860,2025-04-08 16:23:20-04:00,0.0433933064341545,0.1000260114669799,109.01272583007812,173.098388671875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,0.1202602535486221,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.6875,30.472564697265625,22.79815673828125,22.22137451171875,21.74072265625,21.820831298828125,48.4649658203125,38.32321166992188,22.3175048828125,22.22137451171875,22.49374389648437,22.333526611328125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.79815673828125,22.79815673828125,109.34456634521484,27.8106689453125,24.55453491210937,23.712554931640625,22.263153076171875,25.13445854187012
861,2025-04-08 16:23:30-04:00,0.0433933064341545,0.1000264510512352,108.74874877929688,258.4861755371094,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,0.1202602535486221,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.6875,30.472564697265625,22.79815673828125,22.22137451171875,21.74072265625,21.83685302734375,47.88818359375,38.29116821289063,22.301483154296875,22.22137451171875,22.47772216796875,22.333526611328125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.79815673828125,22.79815673828125,109.03909301757812,27.8106689453125,24.55453491210937,23.712554931640625,22.263153076171875,25.13445854187012
862,2025-04-08 16:23:40-04:00,0.0433933064341545,0.1000268831849098,108.42145538330078,229.1849365234375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,0.1097696721553802,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.6875,30.472564697265625,22.79815673828125,22.22137451171875,21.74072265625,21.85287475585937,47.359466552734375,36.96136474609375,22.3175048828125,22.22137451171875,22.47772216796875,22.3175048828125,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.79815673828125,22.79815673828125,108.72235870361328,27.8106689453125,24.52850341796875,23.712554931640625,22.263153076171875,25.13445854187012
863,2025-04-08 16:23:50-04:00,0.0326643101871013,0.100027322769165,108.11835479736328,221.59033203125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,0.1097696721553802,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.703521728515625,30.472564697265625,22.79815673828125,22.23739624023437,21.74072265625,21.868896484375,47.0550537109375,36.0321044921875,22.3175048828125,22.22137451171875,22.47772216796875,22.3175048828125,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.79815673828125,22.79815673828125,108.39432525634766,27.8106689453125,24.52850341796875,23.712554931640625,22.263153076171875,25.106992721557617
864,2025-04-08 16:24:00-04:00,0.0326643101871013,0.1000277623534202,107.85597229003906,228.51841735839844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,0.0124934166669845,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.71954345703125,30.472564697265625,22.79815673828125,22.23739624023437,21.74072265625,21.884918212890625,46.7987060546875,36.0321044921875,22.3175048828125,22.22137451171875,22.47772216796875,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.79815673828125,22.79815673828125,108.07764434814452,27.836427688598636,24.502471923828125,23.68621826171875,22.263153076171875,25.106992721557617
865,2025-04-08 16:24:10-04:00,0.0326643101871013,0.1000281944870948,107.56875610351562,283.1259460449219,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.7515869140625,30.472564697265625,22.79815673828125,22.23739624023437,21.74072265625,21.90093994140625,46.52633666992188,36.24038696289063,22.3175048828125,22.22137451171875,22.47772216796875,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.79815673828125,22.79815673828125,107.82881927490234,27.809539794921875,24.4764404296875,23.68621826171875,22.29376220703125,25.106992721557617
866,2025-04-08 16:24:20-04:00,0.0326643101871013,0.1000286340713501,107.30867767333984,273.92822265625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.78363037109375,30.45654296875,22.79815673828125,22.23739624023437,21.74072265625,21.90093994140625,46.221923828125,36.592864990234375,22.3175048828125,22.22137451171875,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.79815673828125,22.79815673828125,107.54615020751952,27.836427688598636,24.4764404296875,23.68621826171875,22.29376220703125,25.106992721557617
867,2025-04-08 16:24:30-04:00,0.0326643101871013,0.1000290736556053,107.00564575195312,237.62582397460935,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.815673828125,30.45654296875,22.782135009765625,22.25341796875,21.756744384765625,21.916961669921875,45.9014892578125,36.865234375,22.3175048828125,22.22137451171875,22.47772216796875,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,107.28607940673828,27.836427688598636,24.450408935546875,23.68621826171875,22.29376220703125,25.106992721557617
868,2025-04-08 16:24:40-04:00,0.0326643101871013,0.1000295057892799,106.7252960205078,180.5069580078125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.45654296875,22.782135009765625,22.25341796875,21.74072265625,21.9329833984375,45.565032958984375,37.12158203125,22.3175048828125,22.22137451171875,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,106.98076629638672,27.809234619140625,24.450408935546875,23.68621826171875,22.29376220703125,25.07894897460937
869,2025-04-08 16:24:50-04:00,0.0326643101871013,0.1000299453735351,106.46981811523438,253.70523071289065,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.44052124023437,22.782135009765625,22.25341796875,21.74072265625,21.9329833984375,45.2606201171875,37.586212158203125,22.3175048828125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,106.68685913085938,27.809234619140625,24.424346923828125,23.68621826171875,22.29376220703125,25.07894897460937
870,2025-04-08 16:25:00-04:00,0.0326643101871013,0.1000303849577903,106.2121124267578,209.1190185546875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.44052124023437,22.782135009765625,22.269439697265625,21.74072265625,21.949005126953125,44.924163818359375,36.721038818359375,22.3175048828125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,106.44947052001952,27.809234619140625,24.39804077148437,23.659881591796875,22.29376220703125,25.07894897460937
871,2025-04-08 16:25:10-04:00,0.0326643101871013,0.100030817091465,105.95216369628906,180.9003143310547,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.44052124023437,22.782135009765625,22.269439697265625,21.74072265625,21.96502685546875,44.539642333984375,37.93869018554688,22.333526611328125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,106.17819213867188,27.809234619140625,24.39804077148437,23.659881591796875,22.29376220703125,25.07894897460937
872,2025-04-08 16:25:20-04:00,0.0326643101871013,0.1000312566757202,105.66963958740234,257.3096618652344,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.42449951171875,22.782135009765625,22.269439697265625,21.756744384765625,21.96502685546875,44.04296875,36.57684326171875,22.3175048828125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,105.9295654296875,27.809234619140625,24.37200927734375,23.659881591796875,22.29376220703125,25.07894897460937
873,2025-04-08 16:25:30-04:00,0.0326643101871013,0.1000316962599754,105.3724365234375,154.26165771484375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.42449951171875,22.782135009765625,22.269439697265625,21.756744384765625,21.98104858398437,43.83468627929688,35.695648193359375,22.333526611328125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,105.64704132080078,27.809234619140625,24.37200927734375,23.659881591796875,22.29376220703125,25.07894897460937
874,2025-04-08 16:25:40-04:00,0.0219353083521127,0.10003212839365,105.1362762451172,217.3965606689453,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.831695556640625,30.408477783203125,22.782135009765625,22.269439697265625,21.756744384765625,21.9970703125,43.658447265625,35.663604736328125,22.333526611328125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,105.34192657470705,27.809234619140625,24.345977783203125,23.659881591796875,22.29376220703125,25.051483154296875
875,2025-04-08 16:25:50-04:00,0.0219353083521127,0.1000325679779052,104.87640380859376,189.79583740234372,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.863739013671875,30.408477783203125,22.782135009765625,22.28546142578125,21.756744384765625,21.9970703125,43.41812133789063,35.695648193359375,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,105.11592864990234,27.809234619140625,24.3199462890625,23.659881591796875,22.29376220703125,25.051483154296875
876,2025-04-08 16:26:00-04:00,0.0326643101871013,0.1000330075621604,104.59172058105467,192.968017578125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.895782470703125,30.3924560546875,22.782135009765625,22.28546142578125,21.756744384765625,21.9970703125,43.16177368164063,35.83984375,22.3175048828125,22.23739624023437,22.461700439453125,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,104.85608673095705,27.809234619140625,24.3199462890625,23.633575439453125,22.32464599609375,25.051483154296875
877,2025-04-08 16:26:10-04:00,0.0326643101871013,0.1000334396958351,104.33189392089844,219.51451110839844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.91180419921875,30.3924560546875,22.782135009765625,22.28546142578125,21.756744384765625,22.013092041015625,42.90542602539063,36.06414794921875,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,104.5736312866211,27.809234619140625,24.3199462890625,23.633575439453125,22.29376220703125,25.051483154296875
878,2025-04-08 16:26:20-04:00,0.0326643101871013,0.1000338792800903,104.08114624023438,267.4490051269531,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.92782592773437,30.376434326171875,22.782135009765625,22.28546142578125,21.756744384765625,22.02911376953125,42.633056640625,36.176300048828125,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,104.33642578125,27.809234619140625,24.293609619140625,23.633575439453125,22.32464599609375,25.051483154296875
879,2025-04-08 16:26:30-04:00,0.0326643101871013,0.1000343188643455,103.82816314697266,166.41407775878906,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.92782592773437,30.376434326171875,22.782135009765625,22.28546142578125,21.74072265625,22.02911376953125,42.376708984375,36.4166259765625,22.3175048828125,22.23739624023437,22.4456787109375,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,104.05404663085938,27.809234619140625,24.293609619140625,23.633575439453125,22.32464599609375,25.02374267578125
880,2025-04-08 16:26:40-04:00,0.0326643101871013,0.1000347584486007,103.58871459960938,126.31900024414062,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.92782592773437,30.36041259765625,22.782135009765625,22.301483154296875,21.74072265625,22.02911376953125,42.120361328125,36.560821533203125,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,103.80557250976562,27.809234619140625,24.267578125,23.60726928710937,22.32464599609375,25.02374267578125
881,2025-04-08 16:26:50-04:00,0.0219353083521127,0.1000351905822753,103.33462524414062,210.4349822998047,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.91180419921875,30.36041259765625,22.782135009765625,22.301483154296875,21.74072265625,22.045135498046875,41.864013671875,36.721038818359375,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,103.56838989257812,27.809234619140625,24.267578125,23.633575439453125,22.32464599609375,25.051483154296875
882,2025-04-08 16:27:00-04:00,0.0219353083521127,0.1000356301665306,103.06927490234376,204.5713653564453,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.7042236328125,0.0,0.0,29.91180419921875,30.344390869140625,22.782135009765625,22.301483154296875,21.74072265625,22.045135498046875,41.62368774414063,37.15362548828125,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.36557006835937,22.41363525390625,22.525787353515625,22.301483154296875,22.782135009765625,22.782135009765625,103.30866241455078,27.809234619140625,24.24154663085937,23.60726928710937,22.32464599609375,25.02374267578125
883,2025-04-08 16:27:10-04:00,0.0219353083521127,0.1000360697507858,102.8446044921875,178.87925720214844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.895782470703125,30.344390869140625,22.782135009765625,22.3175048828125,21.74072265625,22.045135498046875,41.335296630859375,38.531494140625,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,103.03765106201172,27.809234619140625,24.24154663085937,23.60726928710937,22.32464599609375,25.02374267578125
884,2025-04-08 16:27:20-04:00,0.0219353083521127,0.1000365018844604,102.59207153320312,188.74057006835935,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.895782470703125,30.328369140625,22.782135009765625,22.3175048828125,21.74072265625,22.0611572265625,40.950775146484375,36.32049560546875,22.333526611328125,22.23739624023437,22.4456787109375,22.3175048828125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,102.82315063476562,27.809234619140625,24.2152099609375,23.60726928710937,22.32464599609375,25.02374267578125
885,2025-04-08 16:27:30-04:00,0.0326643101871013,0.1000369414687156,102.3813705444336,201.3363037109375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.8797607421875,30.31234741210937,22.782135009765625,22.3175048828125,21.74072265625,22.0611572265625,40.71044921875,35.439300537109375,22.333526611328125,22.23739624023437,22.4456787109375,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,102.56348419189452,27.809234619140625,24.2152099609375,23.60726928710937,22.32464599609375,24.996002197265625
886,2025-04-08 16:27:40-04:00,0.0326643101871013,0.1000373810529708,102.09388732910156,224.83999633789065,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.8797607421875,30.31234741210937,22.782135009765625,22.3175048828125,21.74072265625,22.0611572265625,40.59829711914063,35.1348876953125,22.333526611328125,22.23739624023437,22.4456787109375,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,102.36029052734376,27.809234619140625,24.189178466796875,23.5809326171875,22.32464599609375,24.996002197265625
887,2025-04-08 16:27:50-04:00,0.0326643101871013,0.1000378131866455,101.85005950927734,138.02125549316406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.8797607421875,30.29632568359375,22.782135009765625,22.333526611328125,21.74072265625,22.0611572265625,40.42205810546875,35.118865966796875,22.333526611328125,22.23739624023437,22.4456787109375,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,102.0667953491211,27.809234619140625,24.189178466796875,23.5809326171875,22.32464599609375,24.996002197265625
888,2025-04-08 16:28:00-04:00,0.0326643101871013,0.1000382527709007,101.6356430053711,204.98141479492188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.895782470703125,30.29632568359375,22.782135009765625,22.333526611328125,21.74072265625,22.077178955078125,40.22979736328125,35.1348876953125,22.333526611328125,22.23739624023437,22.4456787109375,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,101.81845092773438,27.809234619140625,24.16314697265625,23.5809326171875,22.355255126953125,24.996002197265625
889,2025-04-08 16:28:10-04:00,0.0219353083521127,0.1000386923551559,101.40428924560548,173.42433166503906,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.91180419921875,30.280303955078125,22.782135009765625,22.333526611328125,21.74072265625,22.0611572265625,40.0054931640625,35.23101806640625,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,101.61531829833984,27.809234619140625,24.16314697265625,23.5809326171875,22.355255126953125,24.996002197265625
890,2025-04-08 16:28:20-04:00,0.0219353083521127,0.1000391244888305,101.14812469482422,214.28955078125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.91180419921875,30.2642822265625,22.782135009765625,22.333526611328125,21.74072265625,22.077178955078125,39.797210693359375,35.343170166015625,22.333526611328125,22.23739624023437,22.4456787109375,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,101.37833404541016,27.809234619140625,24.16314697265625,23.5809326171875,22.324371337890625,24.996002197265625
891,2025-04-08 16:28:30-04:00,0.0219353083521127,0.1000395640730857,100.93824768066406,169.61566162109375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.92782592773437,30.248260498046875,22.782135009765625,22.333526611328125,21.74072265625,22.077178955078125,39.60494995117188,35.439300537109375,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,101.11876678466795,27.7823486328125,24.1368408203125,23.5809326171875,22.324371337890625,24.968231201171875
892,2025-04-08 16:28:40-04:00,0.0326643101871013,0.100040003657341,100.69904327392578,136.29531860351562,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.91180419921875,30.248260498046875,22.782135009765625,22.34954833984375,21.74072265625,22.077178955078125,39.380645751953125,35.55145263671875,22.333526611328125,22.23739624023437,22.4456787109375,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,100.91567993164062,27.809539794921875,24.1368408203125,23.554595947265625,22.355255126953125,24.968231201171875
893,2025-04-08 16:28:50-04:00,0.0326643101871013,0.1000404357910156,100.4598617553711,160.21670532226562,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.91180419921875,30.23223876953125,22.782135009765625,22.34954833984375,21.74072265625,22.09320068359375,39.188385009765625,35.631561279296875,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.782135009765625,22.782135009765625,100.66744232177734,27.809539794921875,24.110809326171875,23.554595947265625,22.355255126953125,24.968231201171875
894,2025-04-08 16:29:00-04:00,0.0326643101871013,0.1000408753752708,100.20829010009766,185.9032745361328,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.895782470703125,30.23223876953125,22.76611328125,22.34954833984375,21.74072265625,22.09320068359375,38.996124267578125,35.727691650390625,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,100.46435546875,27.809539794921875,24.110809326171875,23.554595947265625,22.355255126953125,24.968231201171875
895,2025-04-08 16:29:10-04:00,0.0219353083521127,0.100041314959526,99.98944854736328,163.49539184570312,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.8797607421875,30.216217041015625,22.76611328125,22.34954833984375,21.74072265625,22.09320068359375,38.81988525390625,35.80780029296875,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.525787353515625,22.301483154296875,22.76611328125,22.76611328125,100.18233489990234,27.7823486328125,24.110809326171875,23.554595947265625,22.355255126953125,24.968231201171875
896,2025-04-08 16:29:20-04:00,0.0219353083521127,0.1000417545437812,99.76950073242188,158.54946899414062,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.8797607421875,30.2001953125,22.76611328125,22.36557006835937,21.74072265625,22.09320068359375,38.62762451171875,36.016082763671875,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.36557006835937,22.41363525390625,22.525787353515625,22.301483154296875,22.76611328125,22.76611328125,99.96800994873048,27.809234619140625,24.08447265625,23.554595947265625,22.355255126953125,24.94049072265625
897,2025-04-08 16:29:30-04:00,0.0219353083521127,0.1000421866774559,99.56648254394533,214.67892456054688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.863739013671875,30.18417358398437,22.76611328125,22.36557006835937,21.74072265625,22.09320068359375,38.43536376953125,36.14425659179688,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.36557006835937,22.41363525390625,22.525787353515625,22.301483154296875,22.76611328125,22.76611328125,99.74242401123048,27.809234619140625,24.08447265625,23.554595947265625,22.355255126953125,24.94049072265625
898,2025-04-08 16:29:40-04:00,0.0219353083521127,0.1000426262617111,99.32288360595705,171.53182983398438,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.84771728515625,30.16815185546875,22.76611328125,22.36557006835937,21.74072265625,22.09320068359375,38.24310302734375,35.759735107421875,22.333526611328125,22.25341796875,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.525787353515625,22.301483154296875,22.76611328125,22.76611328125,99.5394287109375,27.783784866333008,24.0587158203125,23.554595947265625,22.355255126953125,24.94049072265625
899,2025-04-08 16:29:50-04:00,0.0219353083521127,0.1000430658459663,99.10636138916016,246.3320159912109,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.831695556640625,30.152130126953125,22.76611328125,22.36557006835937,21.74072265625,22.10922241210937,38.002777099609375,35.6475830078125,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,99.3025894165039,27.783784866333008,24.0587158203125,23.528289794921875,22.355255126953125,24.94049072265625
900,2025-04-08 16:30:00-04:00,0.0219353083521127,0.1000434979796409,98.87858581542967,192.35638427734372,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.831695556640625,30.152130126953125,22.76611328125,22.36557006835937,21.72470092773437,22.10922241210937,37.77847290039063,34.814453125,22.333526611328125,22.23739624023437,22.429656982421875,22.301483154296875,22.36557006835937,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,99.08832550048828,27.783784866333008,24.0587158203125,23.528289794921875,22.355255126953125,24.94049072265625
901,2025-04-08 16:30:10-04:00,0.0219353083521127,0.1000439375638961,98.65081024169922,158.41690063476562,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.815673828125,30.1361083984375,22.76611328125,22.36557006835937,21.72470092773437,22.10922241210937,37.6983642578125,34.638214111328125,22.34954833984375,22.25341796875,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,98.86279296875,27.809539794921875,24.032684326171875,23.528289794921875,22.355255126953125,24.94049072265625
902,2025-04-08 16:30:20-04:00,0.0219353083521127,0.1000443771481514,98.4332275390625,191.8585662841797,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.815673828125,30.120086669921875,22.76611328125,22.36557006835937,21.72470092773437,22.10922241210937,37.5701904296875,34.638214111328125,22.333526611328125,22.25341796875,22.429656982421875,22.28546142578125,22.34954833984375,22.41363525390625,22.525787353515625,22.301483154296875,22.76611328125,22.76611328125,98.6259994506836,27.782621383666992,24.032684326171875,23.528289794921875,22.355255126953125,24.912750244140625
903,2025-04-08 16:30:30-04:00,0.0219353083521127,0.100044809281826,98.22467041015624,183.129150390625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.815673828125,30.10406494140625,22.76611328125,22.381591796875,21.72470092773437,22.10922241210937,37.40997314453125,34.574127197265625,22.333526611328125,22.25341796875,22.429656982421875,22.301483154296875,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,98.41181182861328,27.809539794921875,24.006378173828125,23.501983642578125,22.355255126953125,24.912750244140625
904,2025-04-08 16:30:40-04:00,0.0219353083521127,0.1000452488660812,97.99919128417967,191.68051147460935,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.831695556640625,30.10406494140625,22.76611328125,22.381591796875,21.72470092773437,22.10922241210937,37.26577758789063,34.55810546875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,98.2088851928711,27.7823486328125,24.006378173828125,23.501983642578125,22.355255126953125,24.912750244140625
905,2025-04-08 16:30:50-04:00,0.0219353083521127,0.1000456884503364,97.7996826171875,163.11558532714844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.831695556640625,30.088043212890625,22.76611328125,22.381591796875,21.72470092773437,22.10922241210937,37.08953857421875,34.55810546875,22.333526611328125,22.25341796875,22.429656982421875,22.28546142578125,22.34954833984375,22.41363525390625,22.525787353515625,22.3175048828125,22.76611328125,22.76611328125,97.97213745117188,27.7823486328125,24.006378173828125,23.501983642578125,22.38616943359375,24.912750244140625
906,2025-04-08 16:31:00-04:00,0.0219353083521127,0.100046120584011,97.56861877441406,153.63229370117188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.831695556640625,30.072021484375,22.76611328125,22.381591796875,21.72470092773437,22.10922241210937,36.9293212890625,34.606170654296875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,97.78052520751952,27.7823486328125,23.98031616210937,23.501983642578125,22.355255126953125,24.912750244140625
907,2025-04-08 16:31:10-04:00,0.0219353083521127,0.1000465601682663,97.39053344726562,159.0199737548828,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.831695556640625,30.072021484375,22.76611328125,22.381591796875,21.70867919921875,22.10922241210937,36.76910400390625,34.65423583984375,22.333526611328125,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,97.55511474609376,27.7823486328125,23.98031616210937,23.501983642578125,22.38616943359375,24.884979248046875
908,2025-04-08 16:31:20-04:00,0.0219353083521127,0.1000469997525215,97.16740417480467,179.45089721679688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.815673828125,30.05599975585937,22.76611328125,22.397613525390625,21.70867919921875,22.10922241210937,36.60888671875,34.71832275390625,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.76611328125,22.76611328125,97.37474822998048,27.7823486328125,23.98031616210937,23.501983642578125,22.355255126953125,24.884979248046875
909,2025-04-08 16:31:30-04:00,0.0219353083521127,0.1000474318861961,96.94654846191406,145.40260314941406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.79965209960937,30.03997802734375,22.76611328125,22.397613525390625,21.70867919921875,22.10922241210937,36.464691162109375,34.702301025390625,22.333526611328125,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.76611328125,22.76611328125,97.14938354492188,27.7823486328125,23.98031616210937,23.501983642578125,22.38616943359375,24.884979248046875
910,2025-04-08 16:31:40-04:00,0.0219353083521127,0.1000478714704513,96.72117614746094,145.353271484375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.79965209960937,30.023956298828125,22.76611328125,22.397613525390625,21.70867919921875,22.125244140625,36.32049560546875,34.686279296875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.525787353515625,22.3175048828125,22.76611328125,22.76611328125,96.94650268554688,27.7823486328125,23.954010009765625,23.47564697265625,22.38616943359375,24.884979248046875
911,2025-04-08 16:31:50-04:00,0.0219353083521127,0.1000483110547065,96.53636932373048,160.70921325683594,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.767608642578125,30.0079345703125,22.76611328125,22.397613525390625,21.70867919921875,22.125244140625,36.176300048828125,34.78240966796875,22.333526611328125,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,96.69863891601562,27.7823486328125,23.927978515625,23.47564697265625,22.38616943359375,24.884979248046875
