,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
912,2025-04-08 16:32:00-04:00,0.0219353083521127,0.1000487431883812,96.31779479980467,200.0111846923828,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.767608642578125,29.991912841796875,22.76611328125,22.397613525390625,21.692657470703125,22.10922241210937,36.0321044921875,34.830474853515625,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,96.5183334350586,27.7823486328125,23.927978515625,23.47564697265625,22.38616943359375,24.884979248046875
913,2025-04-08 16:32:10-04:00,0.0219353083521127,0.1000491827726364,96.1127700805664,154.09326171875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.735565185546875,29.97589111328125,22.76611328125,22.397613525390625,21.692657470703125,22.125244140625,35.887908935546875,34.84649658203125,22.333526611328125,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.76611328125,22.76611328125,96.29299926757812,27.7823486328125,23.927978515625,23.47564697265625,22.38616943359375,24.85723876953125
914,2025-04-08 16:32:20-04:00,0.0219353083521127,0.1000496223568916,95.91448974609376,172.00633239746094,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.71954345703125,29.959869384765625,22.76611328125,22.397613525390625,21.692657470703125,22.125244140625,35.759735107421875,34.926605224609375,22.34954833984375,22.23739624023437,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.76611328125,22.76611328125,96.09024047851562,27.7823486328125,23.901641845703125,23.47564697265625,22.38616943359375,24.85723876953125
915,2025-04-08 16:32:30-04:00,0.0219353083521127,0.1000500619411468,95.7072296142578,196.1173248291016,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.71954345703125,29.94384765625,22.75009155273437,22.397613525390625,21.692657470703125,22.10922241210937,35.631561279296875,35.054779052734375,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,95.887451171875,27.7823486328125,23.901641845703125,23.47564697265625,22.38616943359375,24.85723876953125
916,2025-04-08 16:32:40-04:00,0.0338564179837703,0.1000504940748214,95.52247619628906,143.49217224121094,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.703521728515625,29.92782592773437,22.76611328125,22.41363525390625,21.692657470703125,22.125244140625,35.503387451171875,35.054779052734375,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.76611328125,22.76611328125,95.6846923828125,27.756011962890625,23.901641845703125,23.47564697265625,22.38616943359375,24.85723876953125
917,2025-04-08 16:32:50-04:00,0.031472198665142,0.1000509336590766,95.29722595214844,176.54075622558594,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.6875,29.91180419921875,22.76611328125,22.41363525390625,21.6766357421875,22.125244140625,35.343170166015625,35.599517822265625,22.34954833984375,22.23739624023437,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.301483154296875,22.76611328125,22.76611328125,95.50446319580078,27.756011962890625,23.8756103515625,23.44931030273437,22.38616943359375,24.82977294921875
918,2025-04-08 16:33:00-04:00,0.031472198665142,0.1000513732433319,95.11254119873048,178.06114196777344,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.67147827148437,29.91180419921875,22.75009155273437,22.41363525390625,21.6766357421875,22.125244140625,35.16693115234375,34.52606201171875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,95.2791976928711,27.756011962890625,23.8756103515625,23.44931030273437,22.38616943359375,24.82977294921875
919,2025-04-08 16:33:10-04:00,0.031472198665142,0.1000518053770065,94.91545104980467,188.76742553710935,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.65545654296875,29.895782470703125,22.75009155273437,22.41363525390625,21.6766357421875,22.10922241210937,35.054779052734375,34.01336669921875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.429656982421875,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,95.08776092529295,27.756011962890625,23.8756103515625,23.44931030273437,22.38616943359375,24.82977294921875
920,2025-04-08 16:33:20-04:00,0.0207431986927986,0.1000522449612617,94.7184066772461,123.34549713134766,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.639434814453125,29.8797607421875,22.75009155273437,22.41363525390625,21.6766357421875,22.125244140625,34.97467041015625,33.965301513671875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,94.89630126953124,27.756011962890625,23.8756103515625,23.423004150390625,22.38616943359375,24.82977294921875
921,2025-04-08 16:33:30-04:00,0.0207431986927986,0.1000526845455169,94.53147888183594,148.28770446777344,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.639434814453125,29.863739013671875,22.75009155273437,22.41363525390625,21.660614013671875,22.125244140625,34.8785400390625,33.917236328125,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,94.6936264038086,27.756011962890625,23.8756103515625,23.44931030273437,22.38616943359375,24.82977294921875
922,2025-04-08 16:33:40-04:00,0.0207431986927986,0.1000531166791915,94.32881927490234,145.7739715576172,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.639434814453125,29.84771728515625,22.75009155273437,22.429656982421875,21.660614013671875,22.125244140625,34.7503662109375,33.88519287109375,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,94.51345825195312,27.756011962890625,23.84930419921875,23.423004150390625,22.38616943359375,24.82977294921875
923,2025-04-08 16:33:50-04:00,0.0207431986927986,0.1000535562634468,94.12165832519533,121.58155059814452,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.639434814453125,29.831695556640625,22.75009155273437,22.429656982421875,21.660614013671875,22.125244140625,34.638214111328125,33.837127685546875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,94.310791015625,27.756011962890625,23.84930419921875,23.423004150390625,22.38616943359375,24.801727294921875
924,2025-04-08 16:34:00-04:00,0.0207431986927986,0.100053995847702,93.93702697753906,91.44379425048828,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.639434814453125,29.815673828125,22.75009155273437,22.429656982421875,21.660614013671875,22.125244140625,34.52606201171875,33.869171142578125,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,94.09689331054688,27.728546142578125,23.823272705078125,23.423004150390625,22.38616943359375,24.801727294921875
925,2025-04-08 16:34:10-04:00,0.0207431986927986,0.1000544279813766,93.76815795898438,220.22726440429688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.639434814453125,29.79965209960937,22.76611328125,22.429656982421875,21.64459228515625,22.125244140625,34.413909912109375,33.88519287109375,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.76611328125,22.76611328125,93.92800903320312,27.75546264648437,23.823272705078125,23.423004150390625,22.38616943359375,24.801727294921875
926,2025-04-08 16:34:20-04:00,0.0207431986927986,0.1000548675656318,93.54529571533205,162.4811553955078,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.6234130859375,29.79965209960937,22.75009155273437,22.429656982421875,21.64459228515625,22.125244140625,34.285736083984375,33.8531494140625,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,93.74789428710938,27.728546142578125,23.823272705078125,23.423004150390625,22.38616943359375,24.801727294921875
927,2025-04-08 16:34:30-04:00,0.0207431986927986,0.100055307149887,93.34495544433594,117.3622055053711,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.6234130859375,29.767608642578125,22.75009155273437,22.429656982421875,21.64459228515625,22.10922241210937,34.173583984375,33.7890625,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,93.5452880859375,27.728546142578125,23.823272705078125,23.396697998046875,22.41708374023437,24.801727294921875
928,2025-04-08 16:34:40-04:00,0.0207431986927986,0.1000557392835617,93.15812683105467,154.53477478027344,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.607391357421875,29.7515869140625,22.75009155273437,22.429656982421875,21.64459228515625,22.10922241210937,34.061431884765625,33.837127685546875,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,93.3201904296875,27.728546142578125,23.79693603515625,23.396697998046875,22.41708374023437,24.77398681640625
929,2025-04-08 16:34:50-04:00,0.0207431986927986,0.1000561788678169,92.9780502319336,165.95286560058594,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.59136962890625,29.7515869140625,22.75009155273437,22.429656982421875,21.64459228515625,22.10922241210937,33.94927978515625,33.8531494140625,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,93.14007568359376,27.728546142578125,23.79693603515625,23.396697998046875,22.38616943359375,24.77398681640625
930,2025-04-08 16:35:00-04:00,0.0207431986927986,0.1000566184520721,92.7979736328125,192.68295288085935,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.559326171875,29.735565185546875,22.75009155273437,22.4456787109375,21.628570556640625,22.10922241210937,33.837127685546875,33.82110595703125,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,92.96002960205078,27.728546142578125,23.79693603515625,23.396697998046875,22.41708374023437,24.77398681640625
931,2025-04-08 16:35:10-04:00,0.0207431986927986,0.1000570580363273,92.59241485595705,172.25537109375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.559326171875,29.71954345703125,22.75009155273437,22.429656982421875,21.628570556640625,22.10922241210937,33.740997314453125,33.82110595703125,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,92.77996063232422,27.728546142578125,23.77117919921875,23.396697998046875,22.38616943359375,24.77398681640625
932,2025-04-08 16:35:20-04:00,0.0207431986927986,0.1000574901700019,92.40489196777344,157.5895233154297,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.52728271484375,29.703521728515625,22.75009155273437,22.4456787109375,21.628570556640625,22.10922241210937,33.62884521484375,33.88519287109375,22.34954833984375,22.23739624023437,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,92.57742309570312,27.728546142578125,23.77117919921875,23.370361328125,22.41708374023437,24.77398681640625
933,2025-04-08 16:35:30-04:00,0.0207431986927986,0.1000579297542572,92.23422241210938,210.7762756347656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.511260986328125,29.6875,22.75009155273437,22.4456787109375,21.612548828125,22.10922241210937,33.53271484375,33.8531494140625,22.34954833984375,22.23739624023437,22.41363525390625,22.28546142578125,22.36557006835937,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,92.38613891601562,27.728546142578125,23.77117919921875,23.370361328125,22.41708374023437,24.77398681640625
934,2025-04-08 16:35:40-04:00,0.0362406410276889,0.1000583693385124,92.0508270263672,207.30374145507807,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.4952392578125,29.67147827148437,22.75009155273437,22.4456787109375,21.612548828125,22.09320068359375,33.420562744140625,33.8531494140625,22.34954833984375,22.23739624023437,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,92.21735382080078,27.701387405395508,23.77117919921875,23.370361328125,22.38616943359375,24.7462158203125
935,2025-04-08 16:35:50-04:00,0.0362406410276889,0.100058801472187,91.86519622802734,182.11790466308597,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.479217529296875,29.65545654296875,22.75009155273437,22.4456787109375,21.612548828125,22.10922241210937,33.324432373046875,33.94927978515625,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,92.03731536865234,27.701387405395508,23.744873046875,23.370361328125,22.41708374023437,24.7462158203125
936,2025-04-08 16:36:00-04:00,0.01835897564888,0.1000592410564422,91.67394256591795,118.53205108642578,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.46319580078125,29.639434814453125,22.73406982421875,22.4456787109375,21.612548828125,22.09320068359375,33.228302001953125,34.157562255859375,22.34954833984375,22.25341796875,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,91.84607696533205,27.701387405395508,23.744873046875,23.370361328125,22.41708374023437,24.7462158203125
937,2025-04-08 16:36:10-04:00,0.01835897564888,0.1000596806406974,91.49284362792967,208.9674530029297,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.447174072265625,29.6234130859375,22.75009155273437,22.461700439453125,21.59652709960937,22.10922241210937,33.132171630859375,34.20562744140625,22.34954833984375,22.23739624023437,22.41363525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,91.65481567382812,27.701387405395508,23.744873046875,23.370361328125,22.41708374023437,24.7462158203125
938,2025-04-08 16:36:20-04:00,0.01835897564888,0.1000601127743721,91.31173706054688,155.8052215576172,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.43115234375,29.607391357421875,22.73406982421875,22.461700439453125,21.59652709960937,22.10922241210937,33.036041259765625,35.150909423828125,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.73406982421875,22.73406982421875,91.46359252929688,27.701387405395508,23.71884155273437,23.370361328125,22.41708374023437,24.7462158203125
939,2025-04-08 16:36:30-04:00,0.01835897564888,0.1000605523586273,91.1374282836914,142.14283752441406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.41513061523437,29.59136962890625,22.73406982421875,22.461700439453125,21.59652709960937,22.10922241210937,32.907867431640625,34.381866455078125,22.333526611328125,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.73406982421875,22.73406982421875,91.29486846923828,27.701387405395508,23.71884155273437,23.34432983398437,22.41708374023437,24.718475341796875
940,2025-04-08 16:36:40-04:00,0.01835897564888,0.1000609919428825,90.95973205566406,204.61917114257807,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.41513061523437,29.575347900390625,22.75009155273437,22.461700439453125,21.59652709960937,22.10922241210937,32.811737060546875,33.548736572265625,22.333526611328125,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,91.11493682861328,27.701387405395508,23.71884155273437,23.34432983398437,22.41708374023437,24.718475341796875
941,2025-04-08 16:36:50-04:00,0.0195510871708393,0.1000614240765571,90.79327392578124,141.79574584960938,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.383087158203125,29.559326171875,22.75009155273437,22.461700439453125,21.59652709960937,22.09320068359375,32.73162841796875,33.2763671875,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.75009155273437,22.75009155273437,90.93497467041016,27.701387405395508,23.6925048828125,23.34432983398437,22.41708374023437,24.718475341796875
942,2025-04-08 16:37:00-04:00,0.0195510871708393,0.1000618636608123,90.62908172607422,192.51754760742188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.383087158203125,29.54330444335937,22.73406982421875,22.461700439453125,21.58050537109375,22.10922241210937,32.66754150390625,33.24432373046875,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.73406982421875,22.73406982421875,90.77752685546876,27.674774169921875,23.6925048828125,23.34432983398437,22.41708374023437,24.718475341796875
943,2025-04-08 16:37:10-04:00,0.0302800871431827,0.1000623032450676,90.40420532226562,208.51046752929688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.3670654296875,29.52728271484375,22.73406982421875,22.461700439453125,21.58050537109375,22.09320068359375,32.587432861328125,33.2122802734375,22.333526611328125,22.25341796875,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,90.62007904052734,27.674774169921875,23.6925048828125,23.34432983398437,22.41708374023437,24.718475341796875
944,2025-04-08 16:37:20-04:00,0.0302800871431827,0.1000627353787422,90.27149963378906,148.35189819335938,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.3670654296875,29.511260986328125,22.73406982421875,22.461700439453125,21.58050537109375,22.09320068359375,32.50732421875,33.164215087890625,22.333526611328125,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,90.39521026611328,27.674774169921875,23.6925048828125,23.3179931640625,22.41708374023437,24.718475341796875
945,2025-04-08 16:37:30-04:00,0.01835897564888,0.1000631749629974,90.04888153076172,148.68807983398438,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.3670654296875,29.511260986328125,22.73406982421875,22.461700439453125,21.58050537109375,22.09320068359375,32.41119384765625,33.132171630859375,22.333526611328125,22.25341796875,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.73406982421875,22.73406982421875,90.26024627685548,27.674774169921875,23.666473388671875,23.3179931640625,22.41708374023437,24.69073486328125
946,2025-04-08 16:37:40-04:00,0.01835897564888,0.1000636145472526,89.8847427368164,153.89039611816406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.3670654296875,29.4952392578125,22.73406982421875,22.47772216796875,21.564483642578125,22.09320068359375,32.331085205078125,33.068084716796875,22.34954833984375,22.25341796875,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.333526611328125,22.73406982421875,22.73406982421875,90.03540802001953,27.674774169921875,23.666473388671875,23.3179931640625,22.41708374023437,24.718475341796875
947,2025-04-08 16:37:50-04:00,0.0290879756212234,0.1000640466809272,89.73261260986328,153.5096893310547,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.351043701171875,29.479217529296875,22.73406982421875,22.47772216796875,21.564483642578125,22.09320068359375,32.2509765625,33.068084716796875,22.333526611328125,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.73406982421875,22.73406982421875,89.86675262451172,27.674774169921875,23.666473388671875,23.3179931640625,22.41708374023437,24.69073486328125
948,2025-04-08 16:38:00-04:00,0.01835897564888,0.1000644862651825,89.53776550292969,84.94677734375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.33502197265625,29.46319580078125,22.73406982421875,22.47772216796875,21.564483642578125,22.09320068359375,32.15484619140625,33.036041259765625,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,89.7093505859375,27.647581100463867,23.666473388671875,23.3179931640625,22.41708374023437,24.69073486328125
949,2025-04-08 16:38:10-04:00,0.01835897564888,0.1000649258494377,89.369873046875,155.4655303955078,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.319000244140625,29.447174072265625,22.73406982421875,22.47772216796875,21.564483642578125,22.09320068359375,32.09075927734375,32.9559326171875,22.333526611328125,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,89.51827239990234,27.647581100463867,23.666473388671875,23.3179931640625,22.41708374023437,24.69073486328125
950,2025-04-08 16:38:20-04:00,0.01835897564888,0.1000653654336929,89.21810913085938,163.71627807617188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.302978515625,29.43115234375,22.73406982421875,22.47772216796875,21.564483642578125,22.09320068359375,31.99462890625,32.971954345703125,22.333526611328125,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.54180908203125,22.3175048828125,22.73406982421875,22.73406982421875,89.34963989257812,27.647581100463867,23.640167236328125,23.29168701171875,22.41708374023437,24.69073486328125
951,2025-04-08 16:38:30-04:00,0.01835897564888,0.1000657975673675,89.04164123535156,186.9356689453125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.28695678710937,29.41513061523437,22.73406982421875,22.47772216796875,21.5484619140625,22.09320068359375,31.914520263671875,32.939910888671875,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,89.2034912109375,27.647581100463867,23.640167236328125,23.29168701171875,22.41708374023437,24.6629638671875
952,2025-04-08 16:38:40-04:00,0.0290879756212234,0.1000662371516227,88.87979125976562,188.429443359375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.27093505859375,29.39910888671875,22.73406982421875,22.47772216796875,21.5484619140625,22.09320068359375,31.83441162109375,32.843780517578125,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,89.02367401123047,27.647581100463867,23.640167236328125,23.29168701171875,22.41708374023437,24.6629638671875
953,2025-04-08 16:38:50-04:00,0.0290879756212234,0.1000666767358779,88.68650817871094,155.61123657226562,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.254913330078125,29.383087158203125,22.73406982421875,22.47772216796875,21.5484619140625,22.09320068359375,31.754302978515625,32.843780517578125,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,88.86630249023438,27.647581100463867,23.61410522460937,23.29168701171875,22.41708374023437,24.6629638671875
954,2025-04-08 16:39:00-04:00,0.01835897564888,0.1000671088695526,88.53141784667969,128.40988159179688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.2388916015625,29.3670654296875,22.73406982421875,22.47772216796875,21.5484619140625,22.09320068359375,31.6741943359375,32.875823974609375,22.34954833984375,22.23739624023437,22.397613525390625,22.28546142578125,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,88.6640396118164,27.647581100463867,23.61410522460937,23.29168701171875,22.41708374023437,24.6629638671875
955,2025-04-08 16:39:10-04:00,0.01835897564888,0.1000675484538078,88.35498809814453,169.83531188964844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.222869873046875,29.351043701171875,22.73406982421875,22.49374389648437,21.5484619140625,22.09320068359375,31.59408569335937,32.763671875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,88.50668334960938,27.62069702148437,23.61410522460937,23.265350341796875,22.41708374023437,24.635223388671875
956,2025-04-08 16:39:20-04:00,0.0302800871431827,0.100067988038063,88.1943359375,205.759765625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.20684814453125,29.33502197265625,22.73406982421875,22.47772216796875,21.5484619140625,22.077178955078125,31.51397705078125,32.811737060546875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,88.338134765625,27.62069702148437,23.61410522460937,23.265350341796875,22.41708374023437,24.635223388671875
957,2025-04-08 16:39:30-04:00,0.0302800871431827,0.1000684201717376,88.0257797241211,173.38742065429688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.1748046875,29.319000244140625,22.73406982421875,22.47772216796875,21.5484619140625,22.09320068359375,31.433868408203125,32.779693603515625,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.73406982421875,22.73406982421875,88.18085479736328,27.62069702148437,23.587799072265625,23.265350341796875,22.41708374023437,24.635223388671875
958,2025-04-08 16:39:40-04:00,0.0135905314236879,0.1000688597559928,87.84039306640625,94.050048828125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.1748046875,29.302978515625,22.718048095703125,22.49374389648437,21.5484619140625,22.09320068359375,31.353759765625,32.6995849609375,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.718048095703125,22.718048095703125,88.0123062133789,27.62069702148437,23.587799072265625,23.265350341796875,22.41708374023437,24.635223388671875
959,2025-04-08 16:39:50-04:00,0.0135905314236879,0.1000692993402481,87.68986511230469,154.3739776611328,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.14276123046875,29.28695678710937,22.73406982421875,22.49374389648437,21.5484619140625,22.077178955078125,31.2896728515625,32.779693603515625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.73406982421875,22.73406982421875,87.83251953125,27.62069702148437,23.587799072265625,23.265350341796875,22.41708374023437,24.635223388671875
960,2025-04-08 16:40:00-04:00,0.0135905314236879,0.1000697314739227,87.50897979736328,124.03406524658205,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.126739501953125,29.27093505859375,22.73406982421875,22.49374389648437,21.532440185546875,22.077178955078125,31.2255859375,32.811737060546875,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.73406982421875,22.73406982421875,87.68646240234375,27.62069702148437,23.587799072265625,23.239044189453125,22.44769287109375,24.607177734375
961,2025-04-08 16:40:10-04:00,0.0267037544399499,0.1000701710581779,87.37419891357422,113.6633071899414,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.1107177734375,29.254913330078125,22.718048095703125,22.49374389648437,21.532440185546875,22.09320068359375,31.145477294921875,32.8277587890625,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.3175048828125,22.718048095703125,22.718048095703125,87.49549102783203,27.62069702148437,23.587799072265625,23.265350341796875,22.41708374023437,24.607177734375
962,2025-04-08 16:40:20-04:00,0.0267037544399499,0.1000706106424331,87.19220733642578,112.7353057861328,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.094696044921875,29.2388916015625,22.718048095703125,22.49374389648437,21.532440185546875,22.077178955078125,31.097412109375,32.763671875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,87.36072540283203,27.593505859375,23.561492919921875,23.239044189453125,22.41708374023437,24.607177734375
963,2025-04-08 16:40:30-04:00,0.0147826429456472,0.1000710427761077,87.03721618652344,131.1856689453125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.07867431640625,29.222869873046875,22.73406982421875,22.49374389648437,21.532440185546875,22.077178955078125,31.017303466796875,32.843780517578125,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.73406982421875,22.73406982421875,87.18096923828125,27.593505859375,23.561492919921875,23.239044189453125,22.44769287109375,24.607177734375
964,2025-04-08 16:40:40-04:00,0.0147826429456472,0.100071482360363,86.87995910644531,79.66358184814453,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.062652587890625,29.20684814453125,22.718048095703125,22.49374389648437,21.532440185546875,22.077178955078125,30.96923828125,32.811737060546875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,87.02375030517578,27.593505859375,23.535430908203125,23.239044189453125,22.44769287109375,24.607177734375
965,2025-04-08 16:40:50-04:00,0.0147826429456472,0.1000719219446182,86.69801330566406,136.8500213623047,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.046630859375,29.20684814453125,22.718048095703125,22.49374389648437,21.51641845703125,22.077178955078125,30.9051513671875,32.875823974609375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,86.8664779663086,27.593505859375,23.535430908203125,23.239044189453125,22.44769287109375,24.607177734375
966,2025-04-08 16:41:00-04:00,0.0147826429456472,0.1000723615288734,86.56098937988281,215.3991241455078,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.03060913085937,29.1748046875,22.718048095703125,22.49374389648437,21.51641845703125,22.077178955078125,30.841064453125,32.971954345703125,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,86.68679809570312,27.593505859375,23.535430908203125,23.239044189453125,22.44769287109375,24.5797119140625
967,2025-04-08 16:41:10-04:00,0.0147826429456472,0.100072793662548,86.38130950927734,122.1950454711914,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,29.01458740234375,29.15878295898437,22.718048095703125,22.49374389648437,21.51641845703125,22.077178955078125,30.7769775390625,32.779693603515625,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,86.55200958251953,27.593505859375,23.535430908203125,23.239044189453125,22.41708374023437,24.5797119140625
968,2025-04-08 16:41:20-04:00,0.0267037544399499,0.1000732332468032,86.22634887695312,164.42555236816406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.998565673828125,29.14276123046875,22.718048095703125,22.49374389648437,21.51641845703125,22.077178955078125,30.712890625,33.3404541015625,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,86.3611068725586,27.567779541015625,23.535430908203125,23.239044189453125,22.41708374023437,24.5797119140625
969,2025-04-08 16:41:30-04:00,0.0267037544399499,0.1000736728310585,86.07139587402344,147.1668243408203,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.9825439453125,29.126739501953125,22.718048095703125,22.49374389648437,21.51641845703125,22.077178955078125,30.6488037109375,32.555389404296875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,86.20391845703125,27.59466552734375,23.535430908203125,23.212432861328125,22.44769287109375,24.5797119140625
970,2025-04-08 16:41:40-04:00,0.0267037544399499,0.1000741049647331,85.92384338378906,117.5115966796875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.966522216796875,29.126739501953125,22.718048095703125,22.49374389648437,21.51641845703125,22.077178955078125,30.600738525390625,32.41119384765625,22.333526611328125,22.25341796875,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,86.05789947509766,27.566925048828125,23.50912475585937,23.212432861328125,22.44769287109375,24.5797119140625
971,2025-04-08 16:41:50-04:00,0.0159747544676065,0.1000745445489883,85.75703430175781,92.0769500732422,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.95050048828125,29.094696044921875,22.718048095703125,22.509765625,21.51641845703125,22.077178955078125,30.55267333984375,32.363128662109375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,85.90071868896484,27.566925048828125,23.535430908203125,23.212432861328125,22.44769287109375,24.5797119140625
972,2025-04-08 16:42:00-04:00,0.0159747544676065,0.1000749841332435,85.59022521972656,169.3607635498047,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.934478759765625,29.094696044921875,22.718048095703125,22.509765625,21.500396728515625,22.077178955078125,30.48858642578125,32.331085205078125,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,85.7435302734375,27.566925048828125,23.50912475585937,23.212432861328125,22.44769287109375,24.551666259765625
973,2025-04-08 16:42:10-04:00,0.0267037544399499,0.1000754162669181,85.42341613769531,171.78997802734375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.934478759765625,29.07867431640625,22.718048095703125,22.509765625,21.500396728515625,22.077178955078125,30.42449951171875,32.28302001953125,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,85.57513427734375,27.566925048828125,23.50912475585937,23.212432861328125,22.44769287109375,24.551666259765625
974,2025-04-08 16:42:20-04:00,0.0159747544676065,0.1000758558511734,85.28550720214844,212.10926818847656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.91845703125,29.062652587890625,22.718048095703125,22.509765625,21.500396728515625,22.077178955078125,30.376434326171875,32.2509765625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,85.40673065185547,27.566925048828125,23.48309326171875,23.212432861328125,22.44769287109375,24.551666259765625
975,2025-04-08 16:42:30-04:00,0.0159747544676065,0.1000762954354286,85.12834167480469,158.46238708496094,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.91845703125,29.046630859375,22.718048095703125,22.509765625,21.500396728515625,22.077178955078125,30.31234741210937,32.21893310546875,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,85.27204132080078,27.53973388671875,23.50912475585937,23.18612670898437,22.41708374023437,24.551666259765625
976,2025-04-08 16:42:40-04:00,0.0159747544676065,0.1000767275691032,84.9487533569336,107.03521728515624,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.90243530273437,29.046630859375,22.718048095703125,22.509765625,21.500396728515625,22.077178955078125,30.248260498046875,32.1868896484375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,85.11486053466797,27.566619873046875,23.48309326171875,23.212432861328125,22.44769287109375,24.524200439453125
977,2025-04-08 16:42:50-04:00,0.0159747544676065,0.1000771671533584,84.79609680175781,197.37252807617188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.88641357421875,29.03060913085937,22.718048095703125,22.509765625,21.500396728515625,22.0611572265625,30.2001953125,32.138824462890625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,84.935302734375,27.53973388671875,23.48309326171875,23.18612670898437,22.44769287109375,24.551666259765625
978,2025-04-08 16:43:00-04:00,0.0159747544676065,0.1000776067376136,84.65693664550781,133.4560089111328,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.870391845703125,29.01458740234375,22.718048095703125,22.509765625,21.500396728515625,22.0611572265625,30.152130126953125,32.106781005859375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.557830810546875,22.333526611328125,22.718048095703125,22.718048095703125,84.77814483642578,27.53973388671875,23.48309326171875,23.18612670898437,22.44769287109375,24.524200439453125
979,2025-04-08 16:43:10-04:00,0.0159747544676065,0.1000780388712883,84.50431823730469,120.17868041992188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.8543701171875,28.998565673828125,22.718048095703125,22.509765625,21.500396728515625,22.0611572265625,30.088043212890625,32.09075927734375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,84.64346313476562,27.53973388671875,23.456756591796875,23.18612670898437,22.44769287109375,24.524200439453125
980,2025-04-08 16:43:20-04:00,0.0159747544676065,0.1000784784555435,84.34718322753906,154.53009033203125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.838348388671875,28.9825439453125,22.718048095703125,22.509765625,21.484375,22.0611572265625,30.03997802734375,32.010650634765625,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,84.48635864257812,27.53973388671875,23.456756591796875,23.18612670898437,22.41708374023437,24.524200439453125
