,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
981,2025-04-08 16:43:30-04:00,0.0159747544676065,0.1000789180397987,84.19007873535156,191.7024078369141,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.82232666015625,28.966522216796875,22.718048095703125,22.509765625,21.484375,22.0611572265625,29.991912841796875,31.97860717773437,22.34954833984375,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,84.32923126220703,27.53973388671875,23.456756591796875,23.1597900390625,22.44769287109375,24.49618530273437
982,2025-04-08 16:43:40-04:00,0.0159747544676065,0.1000793576240539,84.03521728515625,175.0962677001953,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.806304931640625,28.95050048828125,22.718048095703125,22.509765625,21.484375,22.0611572265625,29.94384765625,31.882476806640625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,84.17211151123047,27.53973388671875,23.456756591796875,23.1597900390625,22.44769287109375,24.524200439453125
983,2025-04-08 16:43:50-04:00,0.0159747544676065,0.1000797897577285,83.89385986328125,101.38926696777344,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.790283203125,28.95050048828125,22.718048095703125,22.509765625,21.484375,22.0611572265625,29.895782470703125,31.89849853515625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,84.01500701904297,27.512540817260746,23.430450439453125,23.1597900390625,22.44769287109375,24.524200439453125
984,2025-04-08 16:44:00-04:00,0.0159747544676065,0.1000802293419838,83.73677062988281,202.94970703125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.77426147460937,28.91845703125,22.718048095703125,22.509765625,21.46835327148437,22.0611572265625,29.84771728515625,31.818389892578125,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,83.88040924072266,27.512540817260746,23.430450439453125,23.1597900390625,22.44769287109375,24.524200439453125
985,2025-04-08 16:44:10-04:00,0.0159747544676065,0.100080668926239,83.6021499633789,128.17274475097656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.75823974609375,28.91845703125,22.718048095703125,22.509765625,21.46835327148437,22.0611572265625,29.79965209960937,31.83441162109375,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,83.72330474853516,27.512540817260746,23.430450439453125,23.1597900390625,22.44769287109375,24.49618530273437
986,2025-04-08 16:44:20-04:00,0.0159747544676065,0.1000811010599136,83.43831634521484,182.9553375244141,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.742218017578125,28.90243530273437,22.718048095703125,22.525787353515625,21.46835327148437,22.0611572265625,29.7515869140625,31.8023681640625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,83.58868408203125,27.512540817260746,23.430450439453125,23.1597900390625,22.44769287109375,24.49618530273437
987,2025-04-08 16:44:30-04:00,0.0159747544676065,0.1000815406441688,83.28352355957031,165.77365112304688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.7261962890625,28.88641357421875,22.718048095703125,22.509765625,21.46835327148437,22.0611572265625,29.703521728515625,31.754302978515625,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,83.43161010742188,27.512540817260746,23.430450439453125,23.133453369140625,22.44769287109375,24.49618530273437
988,2025-04-08 16:44:40-04:00,0.0147826429456472,0.100081980228424,83.14891052246094,47.02574920654297,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.6942100524902335,0.0,0.0,28.710174560546875,28.870391845703125,22.7020263671875,22.525787353515625,21.46835327148437,22.0611572265625,29.65545654296875,31.70623779296875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,83.26333618164062,27.512540817260746,23.404693603515625,23.133453369140625,22.44769287109375,24.49618530273437
989,2025-04-08 16:44:50-04:00,0.0147826429456472,0.1000824123620987,83.0008316040039,154.2135009765625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.678131103515625,28.8543701171875,22.718048095703125,22.525787353515625,21.46835327148437,22.045135498046875,29.607391357421875,31.70623779296875,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,83.13992309570312,27.48565673828125,23.430450439453125,23.133453369140625,22.44769287109375,24.468414306640625
990,2025-04-08 16:45:00-04:00,0.0147826429456472,0.1000828519463539,82.84976196289062,134.64010620117188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.662109375,28.838348388671875,22.7020263671875,22.525787353515625,21.46835327148437,22.045135498046875,29.559326171875,31.658172607421875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,82.98287963867188,27.48565673828125,23.404693603515625,23.133453369140625,22.44769287109375,24.468414306640625
991,2025-04-08 16:45:10-04:00,0.0147826429456472,0.1000832915306091,82.68527221679688,123.37947082519533,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.662109375,28.82232666015625,22.718048095703125,22.525787353515625,21.46835327148437,22.045135498046875,29.511260986328125,31.658172607421875,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.718048095703125,22.718048095703125,82.82586669921875,27.48565673828125,23.404693603515625,23.133453369140625,22.44769287109375,24.468414306640625
992,2025-04-08 16:45:20-04:00,0.0338564179837703,0.1000837236642837,82.52975463867188,250.0702209472656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.64608764648437,28.806304931640625,22.7020263671875,22.525787353515625,21.46835327148437,22.045135498046875,29.46319580078125,31.6741943359375,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,82.69124603271484,27.48565673828125,23.404693603515625,23.133453369140625,22.44769287109375,24.468414306640625
993,2025-04-08 16:45:30-04:00,0.0171668641269207,0.1000841632485389,82.39742279052734,137.89260864257812,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.614044189453125,28.790283203125,22.7020263671875,22.525787353515625,21.45233154296875,22.045135498046875,29.43115234375,31.59408569335937,22.34954833984375,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,82.51181030273438,27.48565673828125,23.404693603515625,23.107147216796875,22.44769287109375,24.468414306640625
994,2025-04-08 16:45:40-04:00,0.0171668641269207,0.1000846028327941,82.2538833618164,159.61573791503906,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.5980224609375,28.790283203125,22.7020263671875,22.525787353515625,21.45233154296875,22.045135498046875,29.383087158203125,31.64215087890625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,82.3772201538086,27.48565673828125,23.378387451171875,23.133453369140625,22.44769287109375,24.468414306640625
995,2025-04-08 16:45:50-04:00,0.0171668641269207,0.1000850349664688,82.1170654296875,136.218017578125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.582000732421875,28.77426147460937,22.7020263671875,22.54180908203125,21.45233154296875,22.045135498046875,29.33502197265625,31.626129150390625,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,82.2426528930664,27.48565673828125,23.378387451171875,23.133453369140625,22.44769287109375,24.468414306640625
996,2025-04-08 16:46:00-04:00,0.01835897564888,0.100085474550724,81.95108032226562,145.83433532714844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.56597900390625,28.75823974609375,22.7020263671875,22.525787353515625,21.45233154296875,22.045135498046875,29.28695678710937,31.610107421875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.333526611328125,22.7020263671875,22.7020263671875,82.10809326171875,27.458465576171875,23.378387451171875,23.107147216796875,22.44769287109375,24.440673828125
997,2025-04-08 16:46:10-04:00,0.01835897564888,0.1000859141349792,81.83000183105469,143.56759643554688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.549957275390625,28.742218017578125,22.7020263671875,22.525787353515625,21.45233154296875,22.045135498046875,29.2388916015625,31.57806396484375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,81.92864990234375,27.458465576171875,23.378387451171875,23.107147216796875,22.44769287109375,24.440673828125
998,2025-04-08 16:46:20-04:00,0.01835897564888,0.1000863462686538,81.67899322509766,119.28435516357422,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.533935546875,28.7261962890625,22.7020263671875,22.525787353515625,21.45233154296875,22.045135498046875,29.190826416015625,31.57806396484375,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.5738525390625,22.333526611328125,22.7020263671875,22.7020263671875,81.81656646728516,27.458465576171875,23.378387451171875,23.107147216796875,22.44769287109375,24.440673828125
999,2025-04-08 16:46:30-04:00,0.01835897564888,0.100086785852909,81.55938720703125,108.9075164794922,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.51791381835937,28.710174560546875,22.7020263671875,22.54180908203125,21.45233154296875,22.02911376953125,29.14276123046875,31.610107421875,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.333526611328125,22.7020263671875,22.7020263671875,81.65955352783203,27.458465576171875,23.35205078125,23.107147216796875,22.44769287109375,24.440673828125
1000,2025-04-08 16:46:40-04:00,0.01835897564888,0.1000872254371643,81.3860092163086,115.02899169921876,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.50189208984375,28.69415283203125,22.7020263671875,22.525787353515625,21.45233154296875,22.02911376953125,29.094696044921875,31.51397705078125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,81.54742431640625,27.458465576171875,23.35205078125,23.080841064453125,22.44769287109375,24.440673828125
1001,2025-04-08 16:46:50-04:00,0.01835897564888,0.1000876650214195,81.24026489257812,182.1202850341797,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.485870361328125,28.678131103515625,22.7020263671875,22.525787353515625,21.45233154296875,22.02911376953125,29.062652587890625,31.59408569335937,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.333526611328125,22.7020263671875,22.7020263671875,81.36807250976562,27.458465576171875,23.35205078125,23.080841064453125,22.44769287109375,24.412628173828125
1002,2025-04-08 16:47:00-04:00,0.01835897564888,0.1000880971550941,81.11023712158203,111.71167755126952,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.4698486328125,28.678131103515625,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,29.01458740234375,31.51397705078125,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,81.23351287841797,27.431306838989254,23.35205078125,23.080841064453125,22.44769287109375,24.412628173828125
1003,2025-04-08 16:47:10-04:00,0.01835897564888,0.1000885367393493,80.95329284667969,210.86245727539065,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.453826904296875,28.64608764648437,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,28.9825439453125,31.57806396484375,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,81.09902954101562,27.431306838989254,23.35205078125,23.080841064453125,22.44769287109375,24.412628173828125
1004,2025-04-08 16:47:20-04:00,0.01835897564888,0.1000889763236045,80.81317138671875,181.26788330078125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.43780517578125,28.64608764648437,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,28.934478759765625,31.9305419921875,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.41363525390625,22.589874267578125,22.333526611328125,22.7020263671875,22.7020263671875,80.94204711914062,27.431306838989254,23.35205078125,23.080841064453125,22.44769287109375,24.412628173828125
1005,2025-04-08 16:47:30-04:00,0.01835897564888,0.1000894084572792,80.67977905273438,99.6125717163086,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.40576171875,28.63006591796875,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,28.90243530273437,32.09075927734375,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.41363525390625,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,80.80754852294922,27.431306838989254,23.32601928710937,23.080841064453125,22.44769287109375,24.412628173828125
1006,2025-04-08 16:47:40-04:00,0.01835897564888,0.1000898480415344,80.53404998779297,163.9593048095703,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.38973999023437,28.614044189453125,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,28.88641357421875,31.610107421875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,80.67306518554688,27.431306838989254,23.32601928710937,23.080841064453125,22.44769287109375,24.412628173828125
1007,2025-04-08 16:47:50-04:00,0.0290879756212234,0.1000902876257896,80.39958190917969,187.5675201416016,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.37371826171875,28.5980224609375,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,28.8543701171875,31.433868408203125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,80.51611328125,27.431306838989254,23.32601928710937,23.080841064453125,22.44769287109375,24.3848876953125
1008,2025-04-08 16:48:00-04:00,0.01835897564888,0.1000907197594642,80.24266052246094,135.67601013183594,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.37371826171875,28.582000732421875,22.7020263671875,22.54180908203125,21.436309814453125,22.02911376953125,28.82232666015625,31.38580322265625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.41363525390625,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,80.40408325195312,27.404693603515625,23.32601928710937,23.080841064453125,22.44769287109375,24.3848876953125
1009,2025-04-08 16:48:10-04:00,0.01835897564888,0.1000911593437194,80.10370635986328,163.37213134765625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.3416748046875,28.56597900390625,22.7020263671875,22.54180908203125,21.436309814453125,22.013092041015625,28.77426147460937,31.353759765625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,80.23595428466797,27.404693603515625,23.2996826171875,23.05450439453125,22.44769287109375,24.3848876953125
1010,2025-04-08 16:48:20-04:00,0.01835897564888,0.1000915989279747,79.96923065185547,127.13019561767578,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.3416748046875,28.56597900390625,22.7020263671875,22.54180908203125,21.436309814453125,22.013092041015625,28.742218017578125,31.305694580078125,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.7020263671875,22.7020263671875,80.09026336669922,27.404693603515625,23.2996826171875,23.05450439453125,22.44769287109375,24.3848876953125
1011,2025-04-08 16:48:30-04:00,0.01835897564888,0.1000920310616493,79.83924865722656,85.18225860595703,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.325653076171875,28.549957275390625,22.7020263671875,22.54180908203125,21.436309814453125,22.013092041015625,28.69415283203125,31.273651123046875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.333526611328125,22.7020263671875,22.7020263671875,79.95578002929688,27.404693603515625,23.2996826171875,23.05450439453125,22.478302001953125,24.3848876953125
1012,2025-04-08 16:48:40-04:00,0.01835897564888,0.1000924706459045,79.70030212402344,114.05963134765624,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.30963134765625,28.533935546875,22.686004638671875,22.54180908203125,21.436309814453125,22.013092041015625,28.662109375,31.2255859375,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,79.8213119506836,27.404693603515625,23.2996826171875,23.05450439453125,22.44769287109375,24.3848876953125
1013,2025-04-08 16:48:50-04:00,0.01835897564888,0.1000929102301597,79.57482147216797,202.197021484375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.293609619140625,28.533935546875,22.686004638671875,22.54180908203125,21.436309814453125,22.013092041015625,28.63006591796875,31.19354248046875,22.333526611328125,22.23739624023437,22.397613525390625,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,79.68685913085938,27.377500534057617,23.2996826171875,23.05450439453125,22.44769287109375,24.3848876953125
1014,2025-04-08 16:49:00-04:00,0.01835897564888,0.1000933423638343,79.43812561035156,168.87437438964844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.293609619140625,28.51791381835937,22.686004638671875,22.54180908203125,21.436309814453125,22.013092041015625,28.5980224609375,31.145477294921875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,79.5523910522461,27.377500534057617,23.27337646484375,23.05450439453125,22.44769287109375,24.3848876953125
1015,2025-04-08 16:49:10-04:00,0.01835897564888,0.1000937819480896,79.2812728881836,113.89076232910156,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.277587890625,28.50189208984375,22.686004638671875,22.54180908203125,21.436309814453125,22.013092041015625,28.549957275390625,31.113433837890625,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,79.42916107177734,27.377500534057617,23.27337646484375,23.05450439453125,22.44769287109375,24.356842041015625
1016,2025-04-08 16:49:20-04:00,0.01835897564888,0.1000942215323448,79.17036437988281,125.10379028320312,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.24554443359375,28.485870361328125,22.686004638671875,22.557830810546875,21.436309814453125,22.013092041015625,28.51791381835937,31.049346923828125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,79.2611083984375,27.350341796875,23.27337646484375,23.02816772460937,22.44769287109375,24.356842041015625
1017,2025-04-08 16:49:30-04:00,0.01835897564888,0.1000946611166,79.01913452148438,167.77987670898438,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.24554443359375,28.485870361328125,22.686004638671875,22.54180908203125,21.436309814453125,22.013092041015625,28.485870361328125,31.00128173828125,22.333526611328125,22.23739624023437,22.397613525390625,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,79.16028594970703,27.377500534057617,23.27337646484375,23.02816772460937,22.44769287109375,24.356842041015625
1018,2025-04-08 16:49:40-04:00,0.01835897564888,0.1000950932502746,78.89253997802734,154.76792907714844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.229522705078125,28.4698486328125,22.686004638671875,22.557830810546875,21.436309814453125,22.013092041015625,28.453826904296875,31.00128173828125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,79.00344848632812,27.350341796875,23.27337646484375,23.02816772460937,22.44769287109375,24.356842041015625
1019,2025-04-08 16:49:50-04:00,0.01835897564888,0.1000955328345298,78.75474548339844,185.4336395263672,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.2135009765625,28.453826904296875,22.686004638671875,22.557830810546875,21.436309814453125,22.013092041015625,28.421783447265625,30.9051513671875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,78.88021850585938,27.350341796875,23.247344970703125,23.02816772460937,22.44769287109375,24.356842041015625
1020,2025-04-08 16:50:00-04:00,0.01835897564888,0.1000959724187851,78.62481689453125,156.81759643554688,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.18145751953125,28.453826904296875,22.686004638671875,22.54180908203125,21.436309814453125,21.9970703125,28.38973999023437,30.9051513671875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,78.74579620361328,27.350341796875,23.247344970703125,23.02816772460937,22.44769287109375,24.329376220703125
1021,2025-04-08 16:50:10-04:00,0.01835897564888,0.1000964045524597,78.49040222167969,124.11980438232422,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.18145751953125,28.43780517578125,22.686004638671875,22.557830810546875,21.436309814453125,21.9970703125,28.357696533203125,30.841064453125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,78.61138916015625,27.350341796875,23.247344970703125,23.0015869140625,22.44769287109375,24.329376220703125
1022,2025-04-08 16:50:20-04:00,0.01835897564888,0.1000968441367149,78.36050415039062,166.33494567871094,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.165435791015625,28.421783447265625,22.686004638671875,22.557830810546875,21.436309814453125,21.9970703125,28.30963134765625,30.792999267578125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,78.47695922851562,27.350341796875,23.247344970703125,23.0015869140625,22.44769287109375,24.329376220703125
1023,2025-04-08 16:50:30-04:00,0.01835897564888,0.1000972837209701,78.22611236572266,132.05499267578125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.1494140625,28.40576171875,22.686004638671875,22.557830810546875,21.436309814453125,21.9970703125,28.277587890625,30.7769775390625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,78.34258270263672,27.32342529296875,23.247344970703125,23.02816772460937,22.478302001953125,24.329376220703125
1024,2025-04-08 16:50:40-04:00,0.01835897564888,0.1000977158546447,78.08274841308594,215.5711975097656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.13339233398437,28.38973999023437,22.686004638671875,22.557830810546875,21.436309814453125,21.9970703125,28.24554443359375,30.68084716796875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,78.20819091796875,27.32342529296875,23.22100830078125,23.0015869140625,22.478302001953125,24.329376220703125
1025,2025-04-08 16:50:50-04:00,0.01835897564888,0.1000981554389,77.9528579711914,125.50740814208984,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.101348876953125,28.37371826171875,22.686004638671875,22.557830810546875,21.436309814453125,21.9970703125,28.2135009765625,30.68084716796875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.589874267578125,22.34954833984375,22.686004638671875,22.686004638671875,78.07379913330078,27.32342529296875,23.22100830078125,23.0015869140625,22.44769287109375,24.329376220703125
1026,2025-04-08 16:51:00-04:00,0.01835897564888,0.1000985950231552,77.82294464111328,146.31179809570312,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.101348876953125,28.37371826171875,22.66998291015625,22.557830810546875,21.436309814453125,21.9970703125,28.18145751953125,30.664825439453125,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.93941497802734,27.32342529296875,23.22100830078125,23.0015869140625,22.44769287109375,24.329376220703125
1027,2025-04-08 16:51:10-04:00,0.01835897564888,0.1000990271568298,77.68412017822266,182.0496368408203,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.0853271484375,28.357696533203125,22.66998291015625,22.557830810546875,21.436309814453125,21.9970703125,28.165435791015625,30.56869506835937,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.80502319335938,27.32342529296875,23.22100830078125,23.0015869140625,22.44769287109375,24.329376220703125
1028,2025-04-08 16:51:20-04:00,0.01835897564888,0.100099466741085,77.55420684814453,186.02926635742188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.069305419921875,28.3416748046875,22.686004638671875,22.557830810546875,21.4202880859375,21.9970703125,28.13339233398437,30.56869506835937,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.686004638671875,22.686004638671875,77.67069244384766,27.296266555786133,23.22100830078125,23.0015869140625,22.478302001953125,24.30133056640625
1029,2025-04-08 16:51:30-04:00,0.01835897564888,0.1000999063253402,77.43777465820312,89.75386810302734,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.05328369140625,28.325653076171875,22.66998291015625,22.557830810546875,21.436309814453125,21.9970703125,28.101348876953125,30.536651611328125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.53628540039062,27.296266555786133,23.22100830078125,22.975250244140625,22.478302001953125,24.30133056640625
1030,2025-04-08 16:51:40-04:00,0.01835897564888,0.1001003384590148,77.30341339111328,132.45004272460938,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.037261962890625,28.325653076171875,22.66998291015625,22.557830810546875,21.4202880859375,21.9970703125,28.069305419921875,30.45654296875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.42431640625,27.296266555786133,23.22100830078125,22.975250244140625,22.44769287109375,24.30133056640625
1031,2025-04-08 16:51:50-04:00,0.01835897564888,0.1001007780432701,77.17355346679688,129.507080078125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.021240234375,28.30963134765625,22.66998291015625,22.557830810546875,21.4202880859375,21.98104858398437,28.05328369140625,30.45654296875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.28997802734375,27.26937866210937,23.22100830078125,22.975250244140625,22.478302001953125,24.30133056640625
1032,2025-04-08 16:52:00-04:00,0.01835897564888,0.1001012176275253,77.05487060546875,154.92222595214844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,28.00521850585937,28.293609619140625,22.66998291015625,22.557830810546875,21.4202880859375,21.9970703125,28.021240234375,30.3924560546875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.15564727783203,27.26937866210937,23.1947021484375,22.975250244140625,22.44769287109375,24.273590087890625
1033,2025-04-08 16:52:10-04:00,0.01835897564888,0.1001016497611999,76.91828918457031,162.94728088378906,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.98919677734375,28.277587890625,22.66998291015625,22.557830810546875,21.4202880859375,21.98104858398437,27.98919677734375,30.36041259765625,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,77.04366302490234,27.26937866210937,23.1947021484375,22.975250244140625,22.44769287109375,24.273590087890625
1034,2025-04-08 16:52:20-04:00,0.01835897564888,0.1001020893454551,76.80635070800781,137.6445770263672,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.973175048828125,28.26156616210937,22.66998291015625,22.557830810546875,21.4202880859375,21.9970703125,27.973175048828125,30.36041259765625,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.90933227539062,27.26937866210937,23.1947021484375,22.94921875,22.44769287109375,24.273590087890625
1035,2025-04-08 16:52:30-04:00,0.01835897564888,0.1001025289297103,76.67201232910156,170.8827667236328,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.9571533203125,28.24554443359375,22.66998291015625,22.557830810546875,21.4202880859375,21.9970703125,27.941131591796875,30.280303955078125,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.79739379882812,27.2421875,23.1947021484375,22.94921875,22.44769287109375,24.273590087890625
1036,2025-04-08 16:52:40-04:00,0.01835897564888,0.1001029685139656,76.52204895019531,110.62591552734376,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.941131591796875,28.229522705078125,22.66998291015625,22.5738525390625,21.4202880859375,21.9970703125,27.909088134765625,30.2642822265625,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.34954833984375,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.66305541992188,27.2421875,23.1947021484375,22.94921875,22.478302001953125,24.273590087890625
1037,2025-04-08 16:52:50-04:00,0.01835897564888,0.1001034006476402,76.40338897705078,146.90545654296875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.92510986328125,28.229522705078125,22.66998291015625,22.557830810546875,21.4202880859375,21.98104858398437,27.87704467773437,30.248260498046875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.5063705444336,27.2421875,23.168365478515625,22.94921875,22.478302001953125,24.273590087890625
1038,2025-04-08 16:53:00-04:00,0.01835897564888,0.1001038402318954,76.26686096191406,115.60875701904295,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.909088134765625,28.2135009765625,22.66998291015625,22.557830810546875,21.436309814453125,21.9970703125,27.845001220703125,30.18417358398437,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.3944320678711,27.2421875,23.168365478515625,22.94921875,22.44769287109375,24.245819091796875
1039,2025-04-08 16:53:10-04:00,0.01835897564888,0.1001042798161506,76.15718078613281,128.2542724609375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.89306640625,28.197479248046875,22.66998291015625,22.557830810546875,21.4202880859375,21.98104858398437,27.8289794921875,30.16815185546875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.2601318359375,27.2421875,23.168365478515625,22.94921875,22.44769287109375,24.273590087890625
1040,2025-04-08 16:53:20-04:00,0.01835897564888,0.1001047119498252,76.0094223022461,130.4123992919922,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.87704467773437,28.18145751953125,22.66998291015625,22.557830810546875,21.4202880859375,21.98104858398437,27.79693603515625,30.16815185546875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.14822387695312,27.214994430541992,23.168365478515625,22.94921875,22.478302001953125,24.245819091796875
1041,2025-04-08 16:53:30-04:00,0.01835897564888,0.1001051515340805,75.89082336425781,114.45387268066406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.86102294921875,28.18145751953125,22.66998291015625,22.5738525390625,21.4202880859375,21.98104858398437,27.764892578125,30.088043212890625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,76.0138931274414,27.214994430541992,23.142333984375,22.94921875,22.478302001953125,24.245819091796875
1042,2025-04-08 16:53:40-04:00,0.01835897564888,0.1001055911183357,75.75428771972656,130.16322326660156,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.845001220703125,28.165435791015625,22.66998291015625,22.5738525390625,21.4202880859375,21.98104858398437,27.74887084960937,30.088043212890625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,75.87964630126953,27.214994430541992,23.142333984375,22.94921875,22.478302001953125,24.245819091796875
1043,2025-04-08 16:53:50-04:00,0.01835897564888,0.1001060232520103,75.62895202636719,182.2644805908203,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.8289794921875,28.1494140625,22.66998291015625,22.557830810546875,21.4202880859375,21.98104858398437,27.716827392578125,30.088043212890625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,75.74532318115234,27.18783569335937,23.142333984375,22.94921875,22.478302001953125,24.245819091796875
1044,2025-04-08 16:54:00-04:00,0.01835897564888,0.1001064628362655,75.51260375976562,122.12458801269533,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.812957763671875,28.13339233398437,22.66998291015625,22.5738525390625,21.4202880859375,21.98104858398437,27.684783935546875,30.023956298828125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,75.61105346679688,27.18783569335937,23.142333984375,22.94921875,22.478302001953125,24.245819091796875
1045,2025-04-08 16:54:10-04:00,0.01835897564888,0.1001069024205207,75.40070343017578,136.71188354492188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.79693603515625,28.11737060546875,22.66998291015625,22.5738525390625,21.4202880859375,21.98104858398437,27.66876220703125,30.0079345703125,22.3175048828125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,75.49917602539062,27.18783569335937,23.142333984375,22.922882080078125,22.478302001953125,24.245819091796875
1046,2025-04-08 16:54:20-04:00,0.01835897564888,0.1001073345541954,75.26644134521484,105.54183959960938,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.780914306640625,28.101348876953125,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.63671875,29.991912841796875,22.333526611328125,22.23739624023437,22.381591796875,22.269439697265625,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.653961181640625,22.653961181640625,75.38726806640625,27.18783569335937,23.142333984375,22.922882080078125,22.478302001953125,24.245819091796875
1047,2025-04-08 16:54:30-04:00,0.01835897564888,0.1001077741384506,75.15007019042969,155.5863037109375,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.764892578125,28.101348876953125,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.60467529296875,29.959869384765625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.653961181640625,22.653961181640625,75.25299072265625,27.18783569335937,23.142333984375,22.922882080078125,22.478302001953125,24.21807861328125
1048,2025-04-08 16:54:40-04:00,0.01835897564888,0.1001082137227058,75.00239562988281,130.75172424316406,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.74887084960937,28.0853271484375,22.66998291015625,22.5738525390625,21.4202880859375,21.96502685546875,27.588653564453125,29.92782592773437,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,75.14111328125,27.160919189453125,23.142333984375,22.922882080078125,22.478302001953125,24.21807861328125
1049,2025-04-08 16:54:50-04:00,0.01835897564888,0.1001086458563804,74.8905258178711,142.79229736328125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.73284912109375,28.069305419921875,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.556610107421875,29.91180419921875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.62191772460937,22.34954833984375,22.653961181640625,22.653961181640625,74.9844970703125,27.160919189453125,23.142333984375,22.922882080078125,22.44769287109375,24.21807861328125
