,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
1050,2025-04-08 16:55:00-04:00,0.0076299766078591,0.1001090854406356,74.77418518066406,162.35389709472656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.716827392578125,28.05328369140625,22.66998291015625,22.5738525390625,21.4202880859375,21.96502685546875,27.54058837890625,29.8797607421875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.66998291015625,22.66998291015625,74.88381958007812,27.160919189453125,23.11602783203125,22.922882080078125,22.44769287109375,24.21807861328125
1051,2025-04-08 16:55:10-04:00,0.0076299766078591,0.1001095250248909,74.65784454345703,76.78600311279297,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.7008056640625,28.05328369140625,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.524566650390625,29.863739013671875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.36557006835937,22.653961181640625,22.653961181640625,74.7607421875,27.160919189453125,23.11602783203125,22.922882080078125,22.44769287109375,24.21807861328125
1052,2025-04-08 16:55:20-04:00,0.023127419874072,0.1001099646091461,74.5280990600586,193.2206878662109,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.684783935546875,28.037261962890625,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.49252319335937,29.78363037109375,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.62191772460937,22.34954833984375,22.653961181640625,22.653961181640625,74.64889526367188,27.134033203125,23.11602783203125,22.922882080078125,22.478302001953125,24.19003295898437
1053,2025-04-08 16:55:30-04:00,0.023127419874072,0.1001103967428207,74.41622161865234,166.00184631347656,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.66876220703125,28.021240234375,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.47650146484375,29.79965209960937,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,74.51467895507812,27.134033203125,23.11602783203125,22.922882080078125,22.44769287109375,24.21807861328125
1054,2025-04-08 16:55:40-04:00,0.023127419874072,0.1001108363270759,74.30661010742188,93.37767028808594,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.652740478515625,28.00521850585937,22.653961181640625,22.589874267578125,21.4202880859375,21.96502685546875,27.4444580078125,29.78363037109375,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.60589599609375,22.34954833984375,22.653961181640625,22.653961181640625,74.40280151367188,27.134033203125,23.089996337890625,22.89657592773437,22.478302001953125,24.19003295898437
1055,2025-04-08 16:55:50-04:00,0.023127419874072,0.1001112759113311,74.177978515625,181.6047821044922,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.63671875,28.00521850585937,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.428436279296875,29.735565185546875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.60589599609375,22.34954833984375,22.653961181640625,22.653961181640625,74.29096221923828,27.134033203125,23.089996337890625,22.89657592773437,22.478302001953125,24.19003295898437
1056,2025-04-08 16:56:00-04:00,0.0290879756212234,0.1001117080450058,74.05095672607422,86.07637023925781,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.62069702148437,27.98919677734375,22.653961181640625,22.5738525390625,21.4202880859375,21.949005126953125,27.396392822265625,29.735565185546875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.429656982421875,22.62191772460937,22.34954833984375,22.653961181640625,22.653961181640625,74.15673828125,27.134033203125,23.089996337890625,22.89657592773437,22.44769287109375,24.19003295898437
1057,2025-04-08 16:56:10-04:00,0.0112063093110919,0.100112147629261,73.92634582519531,123.11018371582033,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.60467529296875,27.973175048828125,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.38037109375,29.71954345703125,22.333526611328125,22.23739624023437,22.36557006835937,22.25341796875,22.333526611328125,22.4456787109375,22.60589599609375,22.34954833984375,22.653961181640625,22.653961181640625,74.04489135742188,27.134033203125,23.089996337890625,22.89657592773437,22.478302001953125,24.19003295898437
1058,2025-04-08 16:56:20-04:00,0.0278958640992641,0.1001125872135162,73.80174255371094,126.4289779663086,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.588653564453125,27.9571533203125,22.653961181640625,22.5738525390625,21.436309814453125,21.96502685546875,27.34832763671875,29.71954345703125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.34954833984375,22.653961181640625,22.653961181640625,73.93304443359375,27.106842041015625,23.089996337890625,22.89657592773437,22.44769287109375,24.19003295898437
1059,2025-04-08 16:56:30-04:00,0.0100141987204551,0.1001130193471908,73.67713165283203,128.33018493652344,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.5726318359375,27.9571533203125,22.653961181640625,22.5738525390625,21.4202880859375,21.96502685546875,27.332305908203125,29.639434814453125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.34954833984375,22.653961181640625,22.653961181640625,73.79886627197266,27.106842041015625,23.089996337890625,22.89657592773437,22.44769287109375,24.19003295898437
1060,2025-04-08 16:56:40-04:00,0.0219353083521127,0.100113458931446,73.56626892089844,179.09820556640625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.556610107421875,27.941131591796875,22.653961181640625,22.5738525390625,21.436309814453125,21.96502685546875,27.300262451171875,29.65545654296875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,73.66466522216797,27.07968139648437,23.089996337890625,22.86996459960937,22.478302001953125,24.19003295898437
1061,2025-04-08 16:56:50-04:00,0.0219353083521127,0.1001138985157013,73.44551086425781,218.52731323242188,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.54058837890625,27.92510986328125,22.653961181640625,22.589874267578125,21.436309814453125,21.96502685546875,27.268218994140625,29.65545654296875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,73.55282592773438,27.07968139648437,23.06365966796875,22.86996459960937,22.44769287109375,24.19003295898437
1062,2025-04-08 16:57:00-04:00,0.0219353083521127,0.1001143306493759,73.32250213623047,131.9718780517578,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.524566650390625,27.909088134765625,22.653961181640625,22.589874267578125,21.436309814453125,21.96502685546875,27.252197265625,30.023956298828125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,73.4410400390625,27.07968139648437,23.06365966796875,22.86996459960937,22.44769287109375,24.16229248046875
1063,2025-04-08 16:57:10-04:00,0.0219353083521127,0.1001147702336311,73.20845031738281,170.4781494140625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.508544921875,27.909088134765625,22.653961181640625,22.5738525390625,21.436309814453125,21.96502685546875,27.23617553710937,30.376434326171875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,73.30685424804688,27.07968139648437,23.06365966796875,22.86996459960937,22.478302001953125,24.16229248046875
1064,2025-04-08 16:57:20-04:00,0.0219353083521127,0.1001152098178863,73.10113525390625,145.8204345703125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.49252319335937,27.89306640625,22.653961181640625,22.589874267578125,21.436309814453125,21.949005126953125,27.23617553710937,30.0079345703125,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.429656982421875,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,73.19503784179688,27.053651809692383,23.06365966796875,22.86996459960937,22.478302001953125,24.16229248046875
1065,2025-04-08 16:57:30-04:00,0.0219353083521127,0.1001156419515609,72.99827575683594,153.9630126953125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.47650146484375,27.87704467773437,22.653961181640625,22.589874267578125,21.436309814453125,21.949005126953125,27.22015380859375,30.0079345703125,22.3175048828125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,73.083251953125,27.053651809692383,23.06365966796875,22.86996459960937,22.478302001953125,24.16229248046875
1066,2025-04-08 16:57:40-04:00,0.0219353083521127,0.1001160815358161,72.86408996582031,100.4978256225586,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.460479736328125,27.86102294921875,22.653961181640625,22.589874267578125,21.436309814453125,21.949005126953125,27.1881103515625,29.959869384765625,22.333526611328125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.34954833984375,22.653961181640625,22.653961181640625,72.99380493164062,27.053651809692383,23.06365966796875,22.86996459960937,22.44769287109375,24.16229248046875
1067,2025-04-08 16:57:50-04:00,0.0219353083521127,0.1001165211200714,72.73890686035156,170.46923828125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.4444580078125,27.86102294921875,22.637939453125,22.589874267578125,21.436309814453125,21.949005126953125,27.15606689453125,29.91180419921875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.34954833984375,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,72.859619140625,27.053651809692383,23.06365966796875,22.86996459960937,22.44769287109375,24.16229248046875
1068,2025-04-08 16:58:00-04:00,0.0219353083521127,0.100116953253746,72.62934875488281,144.84605407714844,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.428436279296875,27.845001220703125,22.637939453125,22.589874267578125,21.436309814453125,21.949005126953125,27.140045166015625,29.8797607421875,22.333526611328125,22.23739624023437,22.381591796875,22.23739624023437,22.34954833984375,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,72.72549438476562,27.053651809692383,23.037628173828125,22.86996459960937,22.478302001953125,24.134246826171875
1069,2025-04-08 16:58:10-04:00,0.0219353083521127,0.1001173928380012,72.51979064941406,110.2115478515625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.41241455078125,27.8289794921875,22.653961181640625,22.589874267578125,21.436309814453125,21.949005126953125,27.10800170898437,29.831695556640625,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,72.61370849609375,27.02587890625,23.037628173828125,22.86996459960937,22.44769287109375,24.134246826171875
1070,2025-04-08 16:58:20-04:00,0.0219353083521127,0.1001178324222564,72.39683532714844,174.4651641845703,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.396392822265625,27.8289794921875,22.653961181640625,22.589874267578125,21.45233154296875,21.949005126953125,27.09197998046875,29.79965209960937,22.333526611328125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.429656982421875,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,72.50189208984375,27.02587890625,23.037628173828125,22.843658447265625,22.44769287109375,24.16229248046875
1071,2025-04-08 16:58:30-04:00,0.0100141987204551,0.1001182720065116,72.28282165527344,79.76150512695312,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.38037109375,27.8289794921875,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,27.075958251953125,29.767608642578125,22.333526611328125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,72.39013671875,27.02587890625,23.037628173828125,22.86996459960937,22.44769287109375,24.134246826171875
1072,2025-04-08 16:58:40-04:00,0.0100141987204551,0.1001187041401863,72.15987396240234,139.6326904296875,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.36434936523437,27.812957763671875,22.653961181640625,22.589874267578125,21.45233154296875,21.949005126953125,27.043914794921875,29.735565185546875,22.333526611328125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,72.27835083007812,27.02587890625,23.037628173828125,22.843658447265625,22.44769287109375,24.134246826171875
1073,2025-04-08 16:58:50-04:00,0.0290879756212234,0.1001191437244415,72.0458984375,192.1174468994141,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.34832763671875,27.812957763671875,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,27.02789306640625,29.703521728515625,22.3175048828125,22.23739624023437,22.381591796875,22.25341796875,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,72.14422607421875,26.998992919921875,23.037628173828125,22.843658447265625,22.44769287109375,24.134246826171875
1074,2025-04-08 16:59:00-04:00,0.0135905314236879,0.1001195833086967,71.92965698242188,135.52496337890625,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.34832763671875,27.79693603515625,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,27.011871337890625,29.67147827148437,22.3175048828125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,72.04364013671875,26.998992919921875,23.01129150390625,22.843658447265625,22.478302001953125,24.134246826171875
1075,2025-04-08 16:59:10-04:00,0.0267037544399499,0.1001200154423713,71.81787109375,149.54086303710938,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.332305908203125,27.780914306640625,22.653961181640625,22.589874267578125,21.45233154296875,21.949005126953125,26.995849609375,29.639434814453125,22.3175048828125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.653961181640625,22.653961181640625,71.92071533203125,26.998992919921875,23.037628173828125,22.843658447265625,22.44769287109375,24.10650634765625
1076,2025-04-08 16:59:20-04:00,0.0112063093110919,0.1001204550266265,71.7003173828125,151.18626403808594,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.3162841796875,27.780914306640625,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,26.97982788085937,29.59136962890625,22.3175048828125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,71.80892944335938,26.998992919921875,23.01129150390625,22.843658447265625,22.478302001953125,24.134246826171875
1077,2025-04-08 16:59:30-04:00,0.0243195313960313,0.1001208946108818,71.57964324951172,106.9744644165039,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.300262451171875,27.764892578125,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,26.947784423828125,29.559326171875,22.333526611328125,22.23739624023437,22.381591796875,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,71.68600463867188,26.97152709960937,23.01129150390625,22.81732177734375,22.478302001953125,24.10650634765625
1078,2025-04-08 16:59:40-04:00,0.0243195313960313,0.1001213267445564,71.46701049804688,129.91567993164062,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.28424072265625,27.764892578125,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,26.9317626953125,29.52728271484375,22.333526611328125,22.23739624023437,22.381591796875,22.23739624023437,22.34954833984375,22.429656982421875,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,71.56307220458984,26.97152709960937,23.01129150390625,22.81732177734375,22.478302001953125,24.10650634765625
1079,2025-04-08 16:59:50-04:00,0.0100141987204551,0.1001217663288116,71.35304260253906,104.84761810302734,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.28424072265625,27.74887084960937,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,26.915740966796875,29.46319580078125,22.333526611328125,22.23739624023437,22.36557006835937,22.23739624023437,22.333526611328125,22.4456787109375,22.637939453125,22.36557006835937,22.637939453125,22.637939453125,71.45133209228516,26.97152709960937,23.01129150390625,22.81732177734375,22.44769287109375,24.10650634765625
1080,2025-04-08 17:00:00-04:00,0.0100141987204551,0.1001222059130668,71.24128723144531,136.33770751953125,0.0032429145649075,-0.0005718407337553,-0.0032424489036202,-0.0010966489790007,0.0,0.0,0.0,100.0,0.0,24.979999542236328,0.0,0.0,3.684195756912232,0.0,0.0,27.252197265625,27.74887084960937,22.637939453125,22.589874267578125,21.45233154296875,21.949005126953125,26.89971923828125,29.43115234375,22.333526611328125,22.23739624023437,22.36557006835937,22.23739624023437,22.333526611328125,22.4456787109375,22.62191772460937,22.36557006835937,22.637939453125,22.637939453125,71.33963012695312,26.94464111328125,22.9849853515625,22.81732177734375,22.44769287109375,24.10650634765625
