,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
61,2025-04-22 15:10:10-04:00,1.6551275253295898,13.493677139282228,148.43701171875,56.13559341430664,15.00762939453125,9.986457824707031,0.0,6.144474029541016,47.47576522827149,47.48048400878906,47.479774475097656,46.909934997558594,25.0,25.0,24.92131996154785,2.230177640914917,4.033246040344238,24.320497512817383,0.8132595419883728,28.021240234375,36.19232177734375,35.439300537109375,29.01458740234375,14.386749267578123,23.39096069335937,128.52554321289062,128.1890869140625,23.9837646484375,23.935699462890625,28.229522705078125,27.79693603515625,26.242828369140625,26.32293701171875,26.483154296875,26.19476318359375,35.439300537109375,35.439300537109375,148.46572875976562,26.69830322265625,27.7073974609375,26.06829643249512,23.82870483398437,25.99505424499512
62,2025-04-22 15:10:20-04:00,1.609827160835266,13.13345718383789,148.312255859375,56.156551361083984,15.00762939453125,9.954984664916992,0.0,6.144474029541016,47.48674011230469,47.48048400878906,47.489288330078125,46.953731536865234,24.98211669921875,25.0,24.967811584472656,2.2782199382781982,4.033246040344238,24.29903984069824,0.8132595419883728,28.021240234375,36.304473876953125,35.455322265625,29.062652587890625,14.40277099609375,23.39096069335937,128.47747802734375,128.253173828125,23.967742919921875,23.919677734375,28.277587890625,27.79693603515625,26.306915283203125,26.2908935546875,26.46713256835937,26.274871826171875,35.455322265625,35.455322265625,148.3511962890625,26.69830322265625,27.733123779296875,26.09432983398437,23.82870483398437,25.99505424499512
63,2025-04-22 15:10:30-04:00,1.5967140197753906,13.02748203277588,148.1875,56.11593246459961,15.00762939453125,10.020791053771973,0.0,6.124923706054688,47.49849319458008,47.4937858581543,47.50100326538086,47.07777786254883,24.91288948059082,25.0,24.914167404174805,2.2782199382781982,4.033246040344238,24.288311004638672,0.8132595419883728,28.021240234375,36.27243041992188,35.455322265625,29.062652587890625,14.386749267578123,23.39096069335937,128.42941284179688,128.10897827148438,23.999786376953125,23.967742919921875,28.277587890625,27.79693603515625,26.2908935546875,26.32293701171875,26.483154296875,26.25885009765625,35.455322265625,35.455322265625,148.19078063964844,26.725494384765625,27.733123779296875,26.09432983398437,23.798095703125,25.99505424499512
64,2025-04-22 15:10:40-04:00,1.6420142650604248,13.58975601196289,148.08633422851562,55.61937713623047,14.995231628417969,10.020791053771973,0.0,6.1709394454956055,47.49935150146485,47.50309371948242,47.49757385253906,47.19981002807617,24.935880661010746,25.0,24.98211669921875,2.2782199382781982,4.033246040344238,24.31692123413086,0.8132595419883728,28.037261962890625,36.25640869140625,35.471343994140625,29.062652587890625,14.40277099609375,23.39096069335937,128.41339111328125,128.10897827148438,23.999786376953125,23.95172119140625,28.277587890625,27.79693603515625,26.32293701171875,26.306915283203125,26.46713256835937,26.274871826171875,35.471343994140625,35.471343994140625,148.13351440429688,26.725494384765625,27.733123779296875,26.06829643249512,23.798095703125,25.99505424499512
65,2025-04-22 15:10:50-04:00,1.668240666389465,13.694110870361328,148.07945251464844,55.29681015014648,15.009536743164062,10.020791053771973,0.0,6.157825469970703,47.52707290649414,47.53132247924805,47.52707290649414,47.272457122802734,24.96781539916992,25.0,24.935625076293945,2.2782199382781982,4.033246040344238,24.34910774230957,0.8132595419883728,28.037261962890625,36.19232177734375,35.471343994140625,29.062652587890625,14.40277099609375,23.39096069335937,128.46145629882812,128.09295654296875,23.919677734375,23.871612548828125,28.277587890625,27.780914306640625,26.306915283203125,26.25885009765625,26.45111083984375,26.274871826171875,35.471343994140625,35.471343994140625,148.05331420898438,26.725494384765625,27.733123779296875,26.09432983398437,23.798095703125,26.023101806640625
66,2025-04-22 15:11:00-04:00,1.668240666389465,13.542624473571776,148.07257080078125,56.5905876159668,14.996185302734377,10.020791053771973,0.0,6.157825469970703,47.51531600952149,47.51850509643555,47.51600646972656,47.20137023925781,25.038448333740234,25.0,25.05364799499512,2.2782199382781982,4.033246040344238,24.34910774230957,0.8239885568618774,28.037261962890625,36.336517333984375,35.455322265625,29.046630859375,14.40277099609375,23.406982421875,128.41339111328125,128.10897827148438,23.999786376953125,23.935699462890625,28.24554443359375,27.780914306640625,26.25885009765625,26.2908935546875,26.483154296875,26.21078491210937,35.455322265625,35.455322265625,148.00750732421875,26.752960205078125,27.733123779296875,26.09432983398437,23.798095703125,26.023101806640625
67,2025-04-22 15:11:10-04:00,1.640822172164917,13.92335033416748,148.06568908691406,54.993595123291016,14.996185302734377,9.9969482421875,0.0,6.157825469970703,47.480953216552734,47.48850631713867,47.48780822753906,47.12257766723633,25.0611572265625,25.0,25.039342880249023,2.25962233543396,4.033246040344238,24.29546356201172,0.8025305867195129,28.037261962890625,36.12823486328125,35.455322265625,29.046630859375,14.40277099609375,23.406982421875,128.42941284179688,128.0609130859375,23.95172119140625,23.90365600585937,28.26156616210937,27.79693603515625,26.274871826171875,26.306915283203125,26.45111083984375,26.25885009765625,35.455322265625,35.455322265625,148.00750732421875,26.752960205078125,27.733123779296875,26.120391845703125,23.798095703125,26.023101806640625
68,2025-04-22 15:11:20-04:00,1.6634721755981443,13.555634498596191,148.05882263183594,55.84589767456055,14.996185302734377,9.985504150390623,0.0,6.157825469970703,47.51082229614258,47.51559829711914,47.51533889770508,46.91301727294922,25.11659049987793,25.0,25.146631240844727,2.231727361679077,4.033246040344238,24.29546356201172,0.8132595419883728,28.037261962890625,36.25640869140625,35.455322265625,29.062652587890625,14.40277099609375,23.406982421875,128.47747802734375,128.04489135742188,23.935699462890625,23.871612548828125,28.277587890625,27.764892578125,26.2908935546875,26.274871826171875,26.4190673828125,26.242828369140625,35.455322265625,35.455322265625,148.00750732421875,26.752960205078125,27.733123779296875,26.120391845703125,23.798095703125,26.023101806640625
69,2025-04-22 15:11:30-04:00,1.668240666389465,13.580011367797852,148.0869140625,55.696998596191406,14.985694885253906,9.963567733764648,0.0,6.157825469970703,47.502689361572266,47.503173828125,47.502689361572266,46.73784637451172,25.067951202392575,25.0,24.95708274841309,2.231727361679077,4.033246040344238,24.29546356201172,0.8132595419883728,28.05328369140625,36.304473876953125,35.455322265625,29.046630859375,14.40277099609375,23.406982421875,128.49349975585938,128.10897827148438,24.03182983398437,23.9837646484375,28.229522705078125,27.812957763671875,26.25885009765625,26.33895874023437,26.627349853515625,26.226806640625,35.455322265625,35.455322265625,148.0303955078125,26.752960205078125,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
70,2025-04-22 15:11:40-04:00,1.611019253730774,13.449289321899414,148.25494384765625,55.44562530517578,15.00286102294922,9.976921081542969,0.0,6.157825469970703,47.519866943359375,47.5260124206543,47.52643203735352,46.96866226196289,24.96066093444824,25.0,24.9284725189209,2.28906798362732,4.033246040344238,24.331226348876957,0.8132595419883728,28.037261962890625,36.080169677734375,35.471343994140625,29.094696044921875,14.40277099609375,23.406982421875,128.62167358398438,128.09295654296875,23.95172119140625,23.919677734375,28.277587890625,27.8289794921875,26.32293701171875,26.33895874023437,26.483154296875,26.306915283203125,35.471343994140625,35.471343994140625,148.09915161132812,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
71,2025-04-22 15:11:50-04:00,1.5919454097747805,13.478286743164062,148.4229736328125,54.5809440612793,15.00286102294922,10.028420448303224,0.0,6.157825469970703,47.50465774536133,47.502227783203125,47.51053237915039,46.89775848388672,25.04470634460449,25.0,25.075105667114254,2.2782199382781982,4.033246040344238,24.341955184936523,0.8132595419883728,28.05328369140625,36.176300048828125,35.48736572265625,29.1107177734375,14.40277099609375,23.406982421875,128.42941284179688,128.253173828125,23.967742919921875,23.90365600585937,28.30963134765625,27.764892578125,26.32293701171875,26.274871826171875,26.563262939453125,26.274871826171875,35.48736572265625,35.48736572265625,148.21371459960938,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
72,2025-04-22 15:12:00-04:00,1.6229404211044312,13.628791809082031,148.598876953125,54.97237014770508,15.00286102294922,10.028420448303224,0.0,6.144235610961914,47.55207443237305,47.53943634033203,47.55207443237305,46.6773796081543,25.049097061157227,25.0,25.125173568725582,2.2782199382781982,4.033246040344238,24.30261611938477,0.8025305867195129,28.05328369140625,36.32049560546875,35.471343994140625,29.046630859375,14.40277099609375,23.406982421875,128.46145629882812,127.98080444335938,24.03182983398437,23.999786376953125,28.229522705078125,27.812957763671875,26.25885009765625,26.33895874023437,26.531219482421875,26.242828369140625,35.471343994140625,35.471343994140625,148.419921875,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
73,2025-04-22 15:12:10-04:00,1.6229404211044312,13.55756378173828,148.8062744140625,54.5648078918457,14.982833862304688,10.007438659667969,0.0,6.144235610961914,47.50943374633789,47.50270080566406,47.50649642944336,46.62859725952149,25.056509017944336,25.0,25.039342880249023,2.2642714977264404,4.033246040344238,24.33837890625,0.8025305867195129,28.05328369140625,36.368560791015625,35.471343994140625,29.07867431640625,14.418792724609377,23.406982421875,128.55758666992188,128.02886962890625,24.01580810546875,23.967742919921875,28.277587890625,27.8289794921875,26.32293701171875,26.33895874023437,26.563262939453125,26.306915283203125,35.471343994140625,35.471343994140625,148.69491577148438,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.05084228515625
74,2025-04-22 15:12:20-04:00,1.6181720495224,13.528241157531738,149.013671875,54.71663665771485,15.0,9.993133544921877,0.0,6.1709394454956055,47.57174682617188,47.57469177246094,47.56535339355469,46.46798706054688,25.109527587890625,25.0,25.050071716308597,2.250324010848999,4.033246040344238,24.29546356201172,0.8025305867195129,28.05328369140625,36.176300048828125,35.471343994140625,29.094696044921875,14.40277099609375,23.406982421875,128.52554321289062,127.996826171875,23.999786376953125,23.967742919921875,28.293609619140625,27.812957763671875,26.33895874023437,26.33895874023437,26.627349853515625,26.2908935546875,35.471343994140625,35.471343994140625,148.924072265625,26.80731201171875,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
75,2025-04-22 15:12:30-04:00,1.587177038192749,13.641935348510742,149.2210693359375,54.00287628173828,15.0,9.96547508239746,0.0,6.1709394454956055,47.4964485168457,47.48974609375,47.49518203735352,46.45285415649414,25.004291534423828,25.0,24.98211669921875,2.250324010848999,4.033246040344238,24.34910774230957,0.8025305867195129,28.05328369140625,36.25640869140625,35.471343994140625,29.07867431640625,14.40277099609375,23.423004150390625,128.5736083984375,127.82058715820312,23.999786376953125,23.95172119140625,28.277587890625,27.79693603515625,26.306915283203125,26.33895874023437,26.627349853515625,26.274871826171875,35.471343994140625,35.471343994140625,149.10739135742188,26.80731201171875,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
76,2025-04-22 15:12:40-04:00,1.616979956626892,13.451160430908203,149.428466796875,53.69089126586914,15.0,9.96547508239746,0.0,6.1709394454956055,47.534664154052734,47.52980422973633,47.52351760864258,46.50944519042969,24.987897872924805,25.0,25.032190322875977,2.250324010848999,4.033246040344238,24.291887283325195,0.8239885568618774,28.05328369140625,36.38458251953125,35.471343994140625,29.094696044921875,14.40277099609375,23.423004150390625,128.54156494140625,127.996826171875,23.90365600585937,23.8555908203125,28.293609619140625,27.79693603515625,26.306915283203125,26.306915283203125,26.563262939453125,26.274871826171875,35.471343994140625,35.471343994140625,149.32513427734375,26.80731201171875,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
77,2025-04-22 15:12:50-04:00,1.5955219268798828,13.616425514221191,149.6358642578125,53.17643356323242,15.0,9.986457824707031,0.0,6.187628746032715,47.51631927490234,47.511756896972656,47.519775390625,46.614200592041016,24.922853469848636,25.0,24.89986228942871,2.2735707759857178,4.033246040344238,24.324073791503903,0.8239885568618774,28.05328369140625,36.176300048828125,35.48736572265625,29.07867431640625,14.418792724609377,23.423004150390625,128.46145629882812,128.01284790039062,23.999786376953125,23.935699462890625,28.277587890625,27.764892578125,26.2908935546875,26.2908935546875,26.531219482421875,26.21078491210937,35.48736572265625,35.48736572265625,149.53143310546875,26.834503173828125,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
78,2025-04-22 15:13:00-04:00,1.594329833984375,13.70564079284668,149.84326171875,52.78477096557617,15.0,10.020791053771973,0.0,6.165693283081055,47.47914123535156,47.49468612670898,47.48601913452149,46.8185920715332,24.903438568115234,25.0,24.932048797607425,2.2735707759857178,4.033246040344238,24.313344955444336,0.8132595419883728,28.069305419921875,36.40060424804688,35.471343994140625,29.062652587890625,14.418792724609377,23.423004150390625,128.46145629882812,128.02886962890625,24.0478515625,24.01580810546875,28.24554443359375,27.8289794921875,26.25885009765625,26.371002197265625,26.6754150390625,26.25885009765625,35.471343994140625,35.471343994140625,149.72628784179688,26.834503173828125,27.81039428710937,26.172456741333008,23.798095703125,26.05084228515625
79,2025-04-22 15:13:10-04:00,1.57048761844635,13.727588653564451,150.0506591796875,53.82484817504883,15.020027160644531,10.020791053771973,0.0,6.153533935546875,47.489627838134766,47.50044250488281,47.49887847900391,46.91315460205078,24.942062377929688,25.0,25.02503776550293,2.2735707759857178,4.033246040344238,24.291887283325195,0.8132595419883728,28.069305419921875,36.14425659179688,35.48736572265625,29.1107177734375,14.418792724609377,23.423004150390625,128.41339111328125,127.996826171875,23.999786376953125,23.967742919921875,28.30963134765625,27.8289794921875,26.33895874023437,26.35498046875,26.531219482421875,26.33895874023437,35.48736572265625,35.48736572265625,149.94406127929688,26.834503173828125,27.81039428710937,26.146697998046875,23.798095703125,26.07830810546875
80,2025-04-22 15:13:20-04:00,1.6014825105667114,13.739686965942385,150.258056640625,53.539737701416016,15.009536743164062,10.03128147125244,0.0,6.122539520263672,47.528079986572266,47.53091430664063,47.53105926513672,46.650577545166016,25.06365966796875,25.0,25.11802101135254,2.285968542098999,4.033246040344238,24.291887283325195,0.8132595419883728,28.069305419921875,36.38458251953125,35.503387451171875,29.094696044921875,14.40277099609375,23.423004150390625,128.46145629882812,127.9327392578125,23.967742919921875,23.919677734375,28.293609619140625,27.79693603515625,26.33895874023437,26.306915283203125,26.51519775390625,26.306915283203125,35.503387451171875,35.503387451171875,150.18475341796875,26.861391067504883,27.81039428710937,26.172456741333008,23.798095703125,26.051422119140625
81,2025-04-22 15:13:30-04:00,1.6861222982406616,14.9591064453125,150.4654541015625,51.56600189208984,14.99237060546875,10.00934600830078,0.0,6.158779144287109,59.4228630065918,59.63255310058594,59.4228630065918,46.66553115844727,24.9952335357666,25.0,25.028614044189453,2.2642714977264404,4.033246040344238,24.324073791503903,0.8132595419883728,28.069305419921875,36.40060424804688,35.471343994140625,29.062652587890625,14.40277099609375,23.423004150390625,128.52554321289062,128.04489135742188,23.9837646484375,23.95172119140625,28.277587890625,27.8289794921875,26.2908935546875,26.33895874023437,26.563262939453125,26.25885009765625,35.471343994140625,35.471343994140625,150.3452606201172,26.861391067504883,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
82,2025-04-22 15:13:40-04:00,1.693274974822998,15.699223518371582,150.6728515625,49.50419998168945,19.257266998291016,9.973106384277344,0.0,6.129453659057617,61.10105895996094,61.01144027709961,61.10105895996094,46.72161865234375,24.96662139892578,25.0,24.881980895996094,2.2642714977264404,4.033246040344238,41.71220779418945,0.8132595419883728,28.069305419921875,36.5447998046875,35.48736572265625,29.07867431640625,14.40277099609375,23.423004150390625,128.47747802734375,128.15704345703125,24.0478515625,23.999786376953125,28.293609619140625,27.4444580078125,26.32293701171875,26.0986328125,26.25885009765625,26.2908935546875,35.48736572265625,35.48736572265625,150.5401611328125,26.861391067504883,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
83,2025-04-22 15:13:50-04:00,1.693274974822998,16.86461067199707,150.86915588378906,46.09750747680664,19.032196044921875,9.9969482421875,0.0,6.147573471069336,61.76739501953125,61.740482330322266,61.770484924316406,47.18537902832031,24.803302764892575,25.0,24.753232955932617,2.2813193798065186,4.033246040344238,39.57713317871094,1.639392375946045,28.069305419921875,36.25640869140625,35.471343994140625,28.75823974609375,14.40277099609375,23.423004150390625,128.46145629882812,127.996826171875,24.063873291015625,24.03182983398437,27.87704467773437,27.34832763671875,26.0986328125,26.08261108398437,26.226806640625,26.00250244140625,35.471343994140625,35.471343994140625,150.73507690429688,26.888856887817383,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
84,2025-04-22 15:14:00-04:00,1.714733004570007,17.219022750854492,151.0607147216797,44.83869552612305,19.51667022705078,10.025559425354004,0.0,6.147573471069336,62.2790412902832,62.25969696044922,62.2790412902832,47.577178955078125,24.763961791992188,25.0,24.885557174682617,2.2813193798065186,4.033246040344238,41.54411697387695,1.542831540107727,28.069305419921875,36.25640869140625,35.471343994140625,28.63006591796875,14.40277099609375,23.423004150390625,128.20510864257812,128.02886962890625,23.999786376953125,23.95172119140625,27.8289794921875,27.22015380859375,26.050567626953125,25.95443725585937,26.146697998046875,26.018524169921875,35.471343994140625,35.471343994140625,150.91851806640625,26.915740966796875,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
85,2025-04-22 15:14:10-04:00,1.714733004570007,16.899721145629883,151.2522735595703,46.28249740600586,19.69882583618164,10.025559425354004,0.0,6.130884170532227,62.4915657043457,62.48456954956055,62.50449752807617,47.59086608886719,24.96065902709961,25.0,24.86767578125,2.2813193798065186,4.033246040344238,42.28799819946289,1.6501213312149048,28.05328369140625,36.080169677734375,35.42327880859375,28.51791381835937,14.40277099609375,23.423004150390625,128.17306518554688,127.6763916015625,24.0478515625,23.999786376953125,27.7008056640625,27.1881103515625,25.93841552734375,25.93841552734375,26.13067626953125,25.9063720703125,35.42327880859375,35.42327880859375,151.09048461914062,26.915740966796875,27.83612060546875,26.198486328125,23.798095703125,26.07830810546875
86,2025-04-22 15:14:20-04:00,1.714733004570007,16.706655502319336,151.44381713867188,47.52977752685547,19.853321075439453,10.010299682617188,0.0,6.09750509262085,62.68931198120117,62.67494583129883,62.68931198120117,47.72093963623047,24.982120513916016,25.0,24.92131996154785,2.26117205619812,4.033246040344238,42.90312576293945,1.6715794801712036,28.021240234375,36.176300048828125,35.35919189453125,28.4698486328125,14.418792724609377,23.423004150390625,128.20510864257812,127.64434814453124,24.063873291015625,24.01580810546875,27.652740478515625,27.1881103515625,25.922393798828125,25.93841552734375,26.114654541015625,25.922393798828125,35.35919189453125,35.35919189453125,151.33131408691406,26.915740966796875,27.83612060546875,26.198486328125,23.798095703125,26.07830810546875
87,2025-04-22 15:14:30-04:00,1.714733004570007,16.794824600219727,151.6353759765625,47.09413146972656,19.880023956298828,9.991226196289062,0.0,6.157110214233398,62.84326553344727,62.834571838378906,62.84029769897461,47.97911834716797,24.881980895996094,25.0,24.99285125732422,2.2363765239715576,4.033246040344238,42.97465133666992,1.7001903057098389,28.00521850585937,36.112213134765625,35.3271484375,28.4698486328125,14.418792724609377,23.423004150390625,128.23715209960938,127.64434814453124,24.1119384765625,24.063873291015625,27.66876220703125,27.1881103515625,25.93841552734375,25.970458984375,26.146697998046875,25.9063720703125,35.3271484375,35.3271484375,151.49188232421875,26.915740966796875,27.83612060546875,26.1727294921875,23.798095703125,26.07830810546875
88,2025-04-22 15:14:40-04:00,1.714733004570007,15.83480167388916,151.82691955566406,49.240081787109375,19.917217254638672,9.967382431030272,0.0,6.113240718841553,62.87314987182617,62.85862731933594,62.87776947021485,47.75252914428711,25.10013961791992,25.0,25.114444732666016,2.248774290084839,4.033246040344238,43.171348571777344,1.7109192609786987,27.941131591796875,36.19232177734375,35.29510498046875,28.485870361328125,14.40277099609375,23.423004150390625,128.22113037109375,127.70843505859376,24.127960205078125,24.07989501953125,27.66876220703125,27.204132080078125,25.970458984375,25.986480712890625,26.146697998046875,25.93841552734375,35.29510498046875,35.29510498046875,151.69830322265625,26.915740966796875,27.83612060546875,26.1727294921875,23.798095703125,26.07830810546875
89,2025-04-22 15:14:50-04:00,1.7016196250915527,16.11719512939453,152.0184783935547,48.666603088378906,19.956317901611328,10.000762939453123,0.0,6.140420913696289,62.958274841308594,62.953121185302734,62.95669937133789,47.55780029296875,25.125173568725582,25.0,25.114444732666016,2.2735707759857178,4.033246040344238,43.36447143554688,1.7109192609786987,27.92510986328125,36.14425659179688,35.279083251953125,28.485870361328125,14.418792724609377,23.423004150390625,128.38134765625,127.69241333007812,24.127960205078125,24.07989501953125,27.66876220703125,27.204132080078125,25.986480712890625,25.986480712890625,26.178741455078125,25.95443725585937,35.279083251953125,35.279083251953125,151.88180541992188,26.915740966796875,27.83612060546875,26.1727294921875,23.798095703125,26.108642578125
90,2025-04-22 15:15:00-04:00,1.714733004570007,16.036069869995117,152.21002197265625,48.41922378540039,19.956317901611328,10.000762939453123,0.0,6.156871795654297,62.92715072631836,62.92611312866211,62.932125091552734,47.52531051635742,25.072242736816406,25.0,25.01073265075684,2.2735707759857178,4.033246040344238,43.42526626586914,1.7359535694122314,27.89306640625,35.984039306640625,35.2630615234375,28.485870361328125,14.418792724609377,23.423004150390625,128.41339111328125,127.85263061523438,24.176025390625,24.14398193359375,27.66876220703125,27.1881103515625,25.986480712890625,26.00250244140625,26.1627197265625,25.95443725585937,35.2630615234375,35.2630615234375,152.06529235839844,26.94293212890625,27.83612060546875,26.1727294921875,23.82098388671875,26.108642578125
91,2025-04-22 15:15:10-04:00,1.7016196250915527,15.727253913879396,152.40158081054688,48.937198638916016,19.99351501464844,10.000762939453123,0.0,6.187867164611816,62.97499084472656,62.982887268066406,62.98082733154297,47.62055969238281,25.010013580322266,25.0,24.93920135498047,2.2735707759857178,4.033246040344238,43.42526626586914,1.7359535694122314,27.86102294921875,36.080169677734375,35.23101806640625,28.485870361328125,14.418792724609377,23.423004150390625,128.41339111328125,127.83660888671876,24.20806884765625,24.176025390625,27.66876220703125,27.252197265625,26.00250244140625,26.050567626953125,26.19476318359375,25.970458984375,35.23101806640625,35.23101806640625,152.29470825195312,26.94293212890625,27.83612060546875,26.1727294921875,23.82098388671875,26.081451416015625
92,2025-04-22 15:15:20-04:00,1.717117190361023,15.971942901611328,152.5931396484375,48.9763298034668,20.006866455078125,10.017929077148438,0.0,6.165693283081055,62.996620178222656,62.98931121826172,62.99044418334961,47.636375427246094,25.058813095092773,25.0,25.021461486816406,2.285968542098999,4.033246040344238,43.52898025512695,1.7359535694122314,27.8289794921875,36.016082763671875,35.23101806640625,28.51791381835937,14.418792724609377,23.423004150390625,128.38134765625,127.90069580078124,24.176025390625,24.14398193359375,27.716827392578125,27.22015380859375,26.050567626953125,26.0345458984375,26.1627197265625,26.00250244140625,35.23101806640625,35.23101806640625,152.478271484375,26.94293212890625,27.83612060546875,26.1727294921875,23.82098388671875,26.10751342773437
93,2025-04-22 15:15:30-04:00,1.7040040493011477,16.074342727661133,152.78468322753906,48.491546630859375,19.976348876953125,10.017929077148438,0.0,6.165693283081055,62.95929336547852,62.95528411865234,62.95168685913086,47.75558090209961,24.86767578125,25.0,25.00358009338379,2.285968542098999,4.033246040344238,43.478912353515625,1.7359535694122314,27.812957763671875,36.016082763671875,35.198974609375,28.485870361328125,14.418792724609377,23.423004150390625,128.38134765625,127.85263061523438,24.27215576171875,24.256134033203125,27.684783935546875,27.268218994140625,26.0345458984375,26.0986328125,26.242828369140625,25.986480712890625,35.198974609375,35.198974609375,152.66180419921875,26.94293212890625,27.86187744140625,26.1727294921875,23.82098388671875,26.10751342773437
94,2025-04-22 15:15:40-04:00,1.6813539266586304,16.025529861450195,152.9762420654297,47.0712776184082,20.016403198242188,10.017929077148438,0.0,6.191205024719238,62.97211456298828,62.96565628051758,62.9725456237793,47.76211166381836,24.93920135498047,25.0,24.90701484680176,2.285968542098999,4.033246040344238,43.57905197143555,1.725224494934082,27.780914306640625,36.12823486328125,35.182952880859375,28.50189208984375,14.418792724609377,23.423004150390625,128.36532592773438,127.86865234375,24.16000366210937,24.095916748046875,27.716827392578125,27.172088623046875,26.0986328125,25.970458984375,26.19476318359375,26.06658935546875,35.182952880859375,35.182952880859375,152.89126586914062,26.970090866088867,27.86187744140625,26.1727294921875,23.85101318359375,26.10751342773437
95,2025-04-22 15:15:50-04:00,1.706388235092163,16.28553581237793,153.16778564453125,48.09769058227539,19.99828338623047,10.017929077148438,0.0,6.171893119812012,62.990455627441406,62.99106979370117,62.98210906982422,47.899993896484375,24.9284725189209,25.0,24.896286010742188,2.285968542098999,4.033246040344238,43.46818161010742,1.7359535694122314,27.764892578125,36.00006103515625,35.16693115234375,28.43780517578125,14.418792724609377,23.423004150390625,128.33328247070312,127.90069580078124,24.27215576171875,24.224090576171875,27.63671875,27.1881103515625,25.970458984375,26.018524169921875,26.21078491210937,25.93841552734375,35.16693115234375,35.16693115234375,153.07484436035156,26.970090866088867,27.86187744140625,26.1727294921875,23.85101318359375,26.10751342773437
96,2025-04-22 15:16:00-04:00,1.6956591606140137,15.988845825195312,153.35934448242188,48.14892959594727,19.99828338623047,10.017929077148438,0.0,6.107280254364014,63.00100326538086,62.9941635131836,62.99871063232422,47.80215835571289,25.04291534423828,25.0,25.157360076904297,2.2735707759857178,4.033246040344238,43.45030212402344,1.7359535694122314,27.73284912109375,35.984039306640625,35.1348876953125,28.453826904296875,14.418792724609377,23.423004150390625,128.3172607421875,127.88467407226562,24.224090576171875,24.176025390625,27.652740478515625,27.204132080078125,26.018524169921875,26.018524169921875,26.178741455078125,26.018524169921875,35.1348876953125,35.1348876953125,153.28140258789062,26.970090866088867,27.86187744140625,26.14642333984375,23.85101318359375,26.10751342773437
97,2025-04-22 15:16:10-04:00,1.6956591606140137,15.861823081970217,153.55088806152344,49.39325714111328,19.98207092285156,10.006484985351562,0.0,6.220292568206787,62.98839569091797,62.9804801940918,62.98255157470703,47.63522338867188,25.0512638092041,25.0,25.114444732666016,2.2735707759857178,4.033246040344238,43.47175979614258,1.7466826438903809,27.716827392578125,35.695648193359375,35.118865966796875,28.453826904296875,14.418792724609377,23.423004150390625,128.36532592773438,127.78854370117188,24.2401123046875,24.20806884765625,27.66876220703125,27.204132080078125,26.018524169921875,26.0345458984375,26.21078491210937,25.986480712890625,35.118865966796875,35.118865966796875,153.4420166015625,26.997283935546875,27.86187744140625,26.14642333984375,23.85101318359375,26.136688232421875
98,2025-04-22 15:16:20-04:00,1.706388235092163,15.81367301940918,153.74244689941406,48.743106842041016,20.004959106445312,9.992179870605469,0.0,6.207894802093506,62.99760818481445,62.99037170410156,62.9896354675293,47.39157104492188,25.06938362121582,25.0,25.092987060546875,2.248774290084839,4.033246040344238,43.47175979614258,1.7288007736206057,27.7008056640625,35.93597412109375,35.10284423828125,28.453826904296875,14.418792724609377,23.423004150390625,128.4454345703125,127.86865234375,24.30419921875,24.28817749023437,27.66876220703125,27.252197265625,26.0345458984375,26.0986328125,26.242828369140625,26.018524169921875,35.10284423828125,35.10284423828125,153.6486053466797,26.970090866088867,27.86187744140625,26.14642333984375,23.88104248046875,26.136688232421875
99,2025-04-22 15:16:30-04:00,1.714733004570007,16.468246459960938,153.9340057373047,46.41158676147461,19.98302459716797,9.964521408081056,0.0,6.190966606140137,62.9845085144043,62.98673248291016,62.98520660400391,47.495635986328125,24.98739051818848,25.0,24.903438568115234,2.231727361679077,4.033246040344238,43.47175979614258,1.7288007736206057,27.684783935546875,36.080169677734375,35.086822509765625,28.485870361328125,14.418792724609377,23.423004150390625,128.509521484375,127.91671752929688,24.27215576171875,24.2401123046875,27.716827392578125,27.23617553710937,26.0986328125,26.06658935546875,26.21078491210937,26.08261108398437,35.086822509765625,35.086822509765625,153.8321990966797,26.997283935546875,27.86187744140625,26.14642333984375,23.88104248046875,26.136688232421875
100,2025-04-22 15:16:40-04:00,1.6753934621810913,16.062482833862305,154.12554931640625,47.36201095581055,19.99542236328125,9.964521408081056,0.0,6.151626586914063,62.99894332885742,62.998985290527344,62.99317932128906,47.65822982788086,24.936567306518555,25.0,24.885557174682617,2.265822172164917,4.033246040344238,43.51824951171875,1.7288007736206057,27.66876220703125,36.00006103515625,35.07080078125,28.4698486328125,14.418792724609377,23.423004150390625,128.41339111328125,128.02886962890625,24.256134033203125,24.224090576171875,27.7008056640625,27.23617553710937,26.08261108398437,26.050567626953125,26.178741455078125,26.0345458984375,35.07080078125,35.07080078125,154.061767578125,26.997283935546875,27.86187744140625,26.14642333984375,23.88104248046875,26.136688232421875
101,2025-04-22 15:16:50-04:00,1.6753934621810913,15.341497421264648,154.31710815429688,49.81500625610352,19.99542236328125,9.992179870605469,0.0,6.187867164611816,62.97545623779297,62.96855163574219,62.975128173828125,47.77270126342773,24.982519149780277,25.0,25.0357666015625,2.2906177043914795,4.033246040344238,43.571895599365234,1.7288007736206057,27.652740478515625,36.016082763671875,35.086822509765625,28.4698486328125,14.418792724609377,23.423004150390625,128.3172607421875,127.86865234375,24.28817749023437,24.256134033203125,27.7008056640625,27.204132080078125,26.06658935546875,26.050567626953125,26.21078491210937,26.018524169921875,35.086822509765625,35.086822509765625,154.199462890625,26.997283935546875,27.86187744140625,26.14642333984375,23.911102294921875,26.136688232421875
102,2025-04-22 15:17:00-04:00,1.6753934621810913,15.862344741821287,154.50865173339844,48.79909896850586,19.99542236328125,10.020791053771973,0.0,6.168078422546387,62.98654556274414,62.97880554199219,62.985599517822266,47.61666488647461,25.113550186157227,25.0,25.042919158935547,2.2735707759857178,4.033246040344238,43.478912353515625,1.7288007736206057,27.63671875,35.887908935546875,35.07080078125,28.453826904296875,14.418792724609377,23.423004150390625,128.38134765625,127.78854370117188,24.256134033203125,24.224090576171875,27.66876220703125,27.1881103515625,26.050567626953125,26.0345458984375,26.21078491210937,26.0345458984375,35.07080078125,35.07080078125,154.39459228515625,26.997283935546875,27.86187744140625,26.12066650390625,23.911102294921875,26.136688232421875
103,2025-04-22 15:17:10-04:00,1.7040040493011477,16.193601608276367,154.70021057128906,47.67638397216797,19.99542236328125,10.020791053771973,0.0,6.168078422546387,62.96656036376953,62.96356964111328,62.96090316772461,47.61798858642578,25.065399169921875,25.0,25.028614044189453,2.2735707759857178,4.033246040344238,43.45030212402344,1.7288007736206057,27.63671875,35.919952392578125,35.054779052734375,28.421783447265625,14.434814453125,23.423004150390625,128.36532592773438,127.88467407226562,24.256134033203125,24.20806884765625,27.652740478515625,27.1881103515625,26.0345458984375,26.018524169921875,26.1627197265625,26.018524169921875,35.054779052734375,35.054779052734375,154.6011962890625,27.024444580078125,27.86187744140625,26.12066650390625,23.911102294921875,26.136688232421875
104,2025-04-22 15:17:20-04:00,1.7040040493011477,17.1374568939209,154.89175415039062,46.34576034545898,20.01163482666016,10.000762939453123,0.0,6.158063888549805,62.96656036376953,62.97360229492188,62.974979400634766,47.667213439941406,24.98927497863769,25.0,25.04649543762207,2.2735707759857178,4.033246040344238,43.48248672485352,1.7288007736206057,27.62069702148437,36.112213134765625,35.022735595703125,28.421783447265625,14.434814453125,23.423004150390625,128.42941284179688,127.88467407226562,24.28817749023437,24.2401123046875,27.652740478515625,27.204132080078125,26.018524169921875,26.0345458984375,26.19476318359375,26.00250244140625,35.022735595703125,35.022735595703125,154.72750854492188,27.024444580078125,27.86187744140625,26.14642333984375,23.911102294921875,26.136688232421875
105,2025-04-22 15:17:30-04:00,1.694467067718506,16.752195358276367,155.08331298828125,46.03971862792969,19.996376037597656,9.980735778808594,0.0,6.158063888549805,62.98667526245117,62.9932861328125,62.992713928222656,47.77884292602539,24.944923400878903,25.0,25.028614044189453,2.2472245693206787,4.033246040344238,43.45030212402344,1.7288007736206057,27.60467529296875,35.968017578125,35.022735595703125,28.43780517578125,14.434814453125,23.423004150390625,128.39736938476562,127.98080444335938,24.256134033203125,24.224090576171875,27.652740478515625,27.22015380859375,26.0345458984375,26.050567626953125,26.19476318359375,26.018524169921875,35.022735595703125,35.022735595703125,154.9341583251953,27.024444580078125,27.88790702819824,26.120391845703125,23.911102294921875,26.136688232421875
106,2025-04-22 15:17:40-04:00,1.694467067718506,16.213970184326172,155.10107421875,48.72387313842773,20.01354217529297,9.980735778808594,0.0,6.17308521270752,62.97096633911133,62.96723937988281,62.97320556640625,47.7881088256836,24.98033142089844,25.0,24.93920135498047,2.2627217769622803,4.033246040344238,43.62554550170898,1.7288007736206057,27.60467529296875,36.016082763671875,35.0067138671875,28.43780517578125,14.434814453125,23.423004150390625,128.34930419921875,127.90069580078124,24.27215576171875,24.2401123046875,27.66876220703125,27.22015380859375,26.050567626953125,26.06658935546875,26.19476318359375,26.018524169921875,35.0067138671875,35.0067138671875,155.14077758789062,27.051910400390625,27.88790702819824,26.120391845703125,23.911102294921875,26.136688232421875
107,2025-04-22 15:17:50-04:00,1.694467067718506,15.485111236572266,155.04434204101562,49.65874481201172,19.994468688964844,10.011253356933594,0.0,6.146142959594727,62.96001434326172,62.96723937988281,62.96391677856445,47.78065872192383,25.033382415771484,25.0,25.125173568725582,2.2906177043914795,4.033246040344238,43.46818161010742,1.7431061267852783,27.588653564453125,35.823822021484375,35.022735595703125,28.453826904296875,14.434814453125,23.406982421875,128.33328247070312,127.82058715820312,24.27215576171875,24.224090576171875,27.684783935546875,27.1881103515625,26.06658935546875,26.0345458984375,26.178741455078125,26.0345458984375,35.022735595703125,35.022735595703125,155.07192993164062,27.051910400390625,27.88790702819824,26.120391845703125,23.94256591796875,26.16415405273437
108,2025-04-22 15:18:00-04:00,1.6694327592849731,15.065248489379885,154.9876251220703,50.50003433227539,19.994468688964844,10.011253356933594,0.0,6.156156539916992,62.97294616699219,62.97880554199219,62.971675872802734,47.500099182128906,25.114444732666016,25.0,25.175243377685547,2.2797696590423584,4.033246040344238,43.439571380615234,1.7431061267852783,27.5726318359375,36.00006103515625,35.022735595703125,28.421783447265625,14.434814453125,23.406982421875,128.39736938476562,127.85263061523438,24.256134033203125,24.20806884765625,27.652740478515625,27.1881103515625,26.0345458984375,26.0345458984375,26.178741455078125,26.018524169921875,35.022735595703125,35.022735595703125,155.0030059814453,27.051910400390625,27.88790702819824,26.120391845703125,23.94256591796875,26.16415405273437
109,2025-04-22 15:18:10-04:00,1.6694327592849731,15.141885757446287,154.930908203125,50.72084045410156,20.01258850097656,10.011253356933594,0.0,6.156156539916992,62.99324417114258,62.99691009521485,62.99700164794922,47.44392776489258,25.032546997070312,25.0,24.98927497863769,2.2797696590423584,4.043259620666504,43.53255462646485,1.732377052307129,27.556610107421875,35.823822021484375,35.022735595703125,28.421783447265625,14.434814453125,23.406982421875,128.46145629882812,127.94876098632812,24.27215576171875,24.224090576171875,27.652740478515625,27.1881103515625,26.0345458984375,26.0345458984375,26.25885009765625,26.00250244140625,35.022735595703125,35.022735595703125,154.9341583251953,27.051910400390625,27.88790702819824,26.120391845703125,23.94256591796875,26.16415405273437
110,2025-04-22 15:18:20-04:00,1.6670485734939575,15.015765190124512,154.87417602539062,51.0073127746582,19.99542236328125,10.011253356933594,0.0,6.156156539916992,62.99324417114258,62.996429443359375,62.99666976928711,47.499629974365234,24.974964141845703,25.0,25.05364799499512,2.2797696590423584,4.043259620666504,43.50752258300781,1.7466826438903809,27.556610107421875,35.93597412109375,34.97467041015625,28.40576171875,14.434814453125,23.423004150390625,128.509521484375,127.98080444335938,24.30419921875,24.27215576171875,27.652740478515625,27.23617553710937,26.0345458984375,26.08261108398437,26.242828369140625,26.00250244140625,34.97467041015625,34.97467041015625,154.85379028320312,27.051910400390625,27.91366577148437,26.094636917114254,23.94256591796875,26.16415405273437
111,2025-04-22 15:18:30-04:00,1.6360535621643066,14.83118724822998,154.8174591064453,50.714576721191406,19.99542236328125,10.011253356933594,0.0,6.156156539916992,62.99163055419922,62.98635482788086,62.99504852294922,47.40010833740234,25.01073265075684,25.0,25.07868194580078,2.2549731731414795,4.033246040344238,43.52898025512695,1.7466826438903809,27.54058837890625,35.74371337890625,34.958648681640625,28.453826904296875,14.434814453125,23.406982421875,128.41339111328125,128.0609130859375,24.28817749023437,24.256134033203125,27.684783935546875,27.22015380859375,26.08261108398437,26.08261108398437,26.19476318359375,26.050567626953125,34.958648681640625,34.958648681640625,154.7734375,27.078828811645508,27.88763427734375,26.120391845703125,23.94256591796875,26.16415405273437
112,2025-04-22 15:18:40-04:00,1.6885066032409668,15.642763137817385,154.76072692871094,49.4106559753418,19.99542236328125,9.976921081542969,0.0,6.156156539916992,62.951210021972656,62.95301818847656,62.946685791015625,47.4998779296875,24.95708274841309,25.0,25.06795310974121,2.2441251277923584,4.033246040344238,43.45745468139648,1.7466826438903809,27.54058837890625,36.016082763671875,34.97467041015625,28.453826904296875,14.434814453125,23.406982421875,128.47747802734375,127.96478271484376,24.28817749023437,24.224090576171875,27.684783935546875,27.1881103515625,26.08261108398437,26.050567626953125,26.178741455078125,26.0345458984375,34.97467041015625,34.97467041015625,154.75045776367188,27.078828811645508,27.91339111328125,26.09432983398437,23.94256591796875,26.16415405273437
113,2025-04-22 15:18:50-04:00,1.700427532196045,16.007816314697266,154.70401000976562,49.24240112304688,20.01354217529297,9.976921081542969,0.0,6.136129379272461,62.991458892822266,62.994510650634766,62.9962158203125,47.48478698730469,24.967811584472656,25.0,25.032190322875977,2.28906798362732,4.033246040344238,43.4288444519043,1.7466826438903809,27.524566650390625,35.6475830078125,34.958648681640625,28.421783447265625,14.434814453125,23.406982421875,128.42941284179688,128.10897827148438,24.33624267578125,24.28817749023437,27.652740478515625,27.204132080078125,26.0345458984375,26.08261108398437,26.226806640625,26.018524169921875,34.958648681640625,34.958648681640625,154.67010498046875,27.078828811645508,27.91339111328125,26.12066650390625,23.973175048828125,26.1910400390625
114,2025-04-22 15:19:00-04:00,1.653935432434082,15.286170959472656,154.67164611816406,49.624813079833984,19.996376037597656,10.01888370513916,0.0,6.152580261230469,62.97846603393555,62.98308563232422,62.98768997192383,47.58876800537109,24.94039726257324,25.0,24.98927497863769,2.28906798362732,4.033246040344238,43.461029052734375,1.7466826438903809,27.524566650390625,35.87188720703125,34.958648681640625,28.43780517578125,14.434814453125,23.406982421875,128.4454345703125,127.98080444335938,24.320220947265625,24.28817749023437,27.652740478515625,27.204132080078125,26.06658935546875,26.08261108398437,26.226806640625,26.050567626953125,34.958648681640625,34.958648681640625,154.64712524414062,27.078828811645508,27.88790702819824,26.12066650390625,23.973175048828125,26.1910400390625
115,2025-04-22 15:19:10-04:00,1.6908907890319824,15.244547843933104,154.7366943359375,50.347389221191406,20.01068115234375,10.01888370513916,0.0,6.152580261230469,62.99285888671875,62.98611068725586,62.98640823364258,47.60580062866211,25.00683212280273,25.0,24.996427536010746,2.28906798362732,4.033246040344238,43.53970718383789,1.7466826438903809,27.524566650390625,35.727691650390625,34.958648681640625,28.43780517578125,14.450836181640623,23.406982421875,128.38134765625,127.98080444335938,24.256134033203125,24.224090576171875,27.66876220703125,27.1881103515625,26.08261108398437,26.06658935546875,26.226806640625,26.050567626953125,34.958648681640625,34.958648681640625,154.65863037109375,27.078828811645508,27.88790702819824,26.09432983398437,23.942291259765625,26.1910400390625
116,2025-04-22 15:19:20-04:00,1.6753934621810913,14.896069526672363,154.80174255371094,51.53839492797852,19.986839294433597,10.01888370513916,0.0,6.162832260131836,62.957298278808594,62.95283889770508,62.95815658569336,47.55330657958984,25.092987060546875,25.0,24.9284725189209,2.28906798362732,4.033246040344238,43.47175979614258,1.7466826438903809,27.508544921875,35.599517822265625,34.958648681640625,28.40576171875,14.450836181640623,23.406982421875,128.39736938476562,127.86865234375,24.30419921875,24.28817749023437,27.652740478515625,27.204132080078125,26.050567626953125,26.08261108398437,26.21078491210937,26.00250244140625,34.958648681640625,34.958648681640625,154.67010498046875,27.105987548828125,27.88790702819824,26.09432983398437,23.974609375,26.1910400390625
117,2025-04-22 15:19:30-04:00,1.6491670608520508,15.456527709960938,154.89906311035156,49.1424560546875,20.017356872558597,10.01888370513916,0.0,6.177853584289551,63.00633239746094,63.01152038574219,63.000675201416016,47.64458465576172,25.003576278686523,25.0,24.92131996154785,2.276670217514038,4.033246040344238,43.47175979614258,1.732377052307129,27.508544921875,35.87188720703125,34.958648681640625,28.421783447265625,14.450836181640623,23.406982421875,128.38134765625,127.91671752929688,24.33624267578125,24.27215576171875,27.66876220703125,27.1881103515625,26.06658935546875,26.06658935546875,26.25885009765625,26.050567626953125,34.958648681640625,34.958648681640625,154.79635620117188,27.105987548828125,27.88790702819824,26.09432983398437,23.974609375,26.1910400390625
118,2025-04-22 15:19:40-04:00,1.6527433395385742,15.419989585876465,155.1254119873047,48.57719039916992,19.99828338623047,10.01888370513916,0.0,6.161401748657227,62.96598052978516,62.97109603881836,62.96792984008789,47.51999282836914,25.076892852783203,25.0,25.13590240478516,2.276670217514038,4.033246040344238,43.503944396972656,1.7466826438903809,27.508544921875,35.823822021484375,34.926605224609375,28.40576171875,14.450836181640623,23.423004150390625,128.41339111328125,127.88467407226562,24.33624267578125,24.30419921875,27.652740478515625,27.22015380859375,26.06658935546875,26.0986328125,26.226806640625,26.0345458984375,34.926605224609375,34.926605224609375,154.98007202148438,27.105987548828125,27.88790702819824,26.09432983398437,23.974609375,26.1910400390625
119,2025-04-22 15:19:50-04:00,1.670624852180481,15.281332969665527,155.3517608642578,49.89515686035156,19.99828338623047,9.991226196289062,0.0,6.174277305603027,62.997161865234375,62.98566436767578,62.98871994018555,47.332786560058594,25.093881607055664,25.0,25.07868194580078,2.2379262447357178,4.033246040344238,43.45387649536133,1.7466826438903809,27.49252319335937,35.5194091796875,34.926605224609375,28.43780517578125,14.450836181640623,23.423004150390625,128.46145629882812,127.88467407226562,24.3682861328125,24.352264404296875,27.684783935546875,27.23617553710937,26.0986328125,26.13067626953125,26.25885009765625,26.06658935546875,34.926605224609375,34.926605224609375,155.27857971191406,27.105987548828125,27.88790702819824,26.09432983398437,23.974609375,26.1910400390625
120,2025-04-22 15:20:00-04:00,1.6825460195541382,15.651090621948242,155.578125,48.87501907348633,19.99828338623047,9.955938339233398,0.0,6.160924911499023,63.01408004760742,63.007999420166016,63.01057434082031,47.21046829223633,25.044347763061523,25.0,24.935625076293945,2.2627217769622803,4.033246040344238,43.51467514038086,1.7466826438903809,27.49252319335937,35.663604736328125,34.926605224609375,28.453826904296875,14.450836181640623,23.406982421875,128.509521484375,127.83660888671876,24.27215576171875,24.20806884765625,27.7008056640625,27.15606689453125,26.114654541015625,26.018524169921875,26.1627197265625,26.0986328125,34.926605224609375,34.926605224609375,155.46231079101562,27.105987548828125,27.88790702819824,26.09432983398437,23.974609375,26.1910400390625
121,2025-04-22 15:20:10-04:00,1.671817183494568,15.66378116607666,155.7652130126953,48.985965728759766,19.99828338623047,10.014114379882812,0.0,6.160924911499023,62.9785385131836,62.97522735595703,62.98817825317383,47.41103363037109,24.93324089050293,25.0,25.000003814697266,2.285968542098999,4.033246040344238,43.500370025634766,1.7359535694122314,27.49252319335937,35.6475830078125,34.91058349609375,28.38973999023437,14.450836181640623,23.406982421875,128.54156494140625,127.740478515625,24.27215576171875,24.224090576171875,27.62069702148437,27.172088623046875,26.018524169921875,26.0345458984375,26.1627197265625,25.986480712890625,34.91058349609375,34.91058349609375,155.64602661132812,27.13290405273437,27.88790702819824,26.09432983398437,24.00521850585937,26.1910400390625
