,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
244,2025-04-22 15:40:40-04:00,1.640822172164917,13.665854454040527,154.580810546875,55.878604888916016,10.006484985351562,9.988365173339844,0.0,6.16187858581543,31.9868221282959,32.00002670288086,31.990211486816406,46.5816650390625,24.881980895996094,25.0,24.92489624023437,2.2441251277923584,4.033246040344238,10.387104034423828,0.1301799267530441,29.33502197265625,37.55416870117188,36.721038818359375,30.5206298828125,14.46685791015625,23.56719970703125,128.58963012695312,128.10897827148438,23.53515625,23.4710693359375,29.639434814453125,29.094696044921875,26.995849609375,26.96380615234375,27.28424072265625,26.947784423828125,36.721038818359375,36.721038818359375,154.8193359375,27.70223999023437,28.350830078125,26.89999389648437,23.59637451171875,26.37957572937012
245,2025-04-22 15:40:50-04:00,1.594329833984375,12.772342681884766,154.34165954589844,57.206321716308594,10.006484985351562,10.007438659667969,0.0,6.135890960693359,31.986480712890625,31.98112297058105,31.985382080078125,46.58055114746094,24.96781349182129,25.0,24.97138786315918,2.276670217514038,4.033246040344238,10.387104034423828,0.1301799267530441,29.351043701171875,37.490081787109375,36.721038818359375,30.504608154296875,14.46685791015625,23.56719970703125,128.47747802734375,128.22113037109375,23.51913452148437,23.43902587890625,29.607391357421875,29.1107177734375,26.96380615234375,26.96380615234375,27.23617553710937,26.9317626953125,36.721038818359375,36.721038818359375,154.5667724609375,27.70223999023437,28.376588821411133,26.89999389648437,23.59637451171875,26.37957572937012
246,2025-04-22 15:41:00-04:00,1.6491670608520508,12.888787269592283,154.10250854492188,59.11636352539063,10.006484985351562,10.007438659667969,0.0,6.170701026916504,31.99530029296875,31.986501693725582,31.99368667602539,46.5545654296875,24.99165916442871,25.0,25.000003814697266,2.276670217514038,4.033246040344238,10.344186782836914,0.1409089267253875,29.3670654296875,37.506103515625,36.75308227539063,30.504608154296875,14.46685791015625,23.56719970703125,128.47747802734375,128.09295654296875,23.583221435546875,23.51913452148437,29.607391357421875,29.1107177734375,26.96380615234375,26.995849609375,27.252197265625,26.9317626953125,36.75308227539063,36.75308227539063,154.3601837158203,27.70223999023437,28.376588821411133,26.926055908203125,23.59637451171875,26.37957572937012
247,2025-04-22 15:41:10-04:00,1.6443984508514404,13.632556915283203,153.8633575439453,55.3215217590332,9.995040893554688,10.019837379455566,0.0,6.170701026916504,31.983522415161133,31.975040435791016,31.984193801879883,46.64888000488281,24.9284725189209,25.0,24.87840461730957,2.276670217514038,4.033246040344238,10.354915618896484,0.1409089267253875,29.383087158203125,37.55416870117188,36.76910400390625,30.5206298828125,14.46685791015625,23.56719970703125,128.49349975585938,128.07693481445312,23.5992431640625,23.51913452148437,29.6234130859375,29.126739501953125,26.995849609375,27.011871337890625,27.252197265625,26.97982788085937,36.76910400390625,36.76910400390625,154.09619140625,27.70223999023437,28.376588821411133,26.926055908203125,23.59637451171875,26.37957572937012
248,2025-04-22 15:41:20-04:00,1.6312851905822754,13.20672607421875,153.62420654296875,56.66212844848633,9.995040893554688,10.019837379455566,0.0,6.190728187561035,31.963817596435547,31.968507766723636,31.972248077392575,46.645118713378906,24.997142791748047,25.0,25.039342880249023,2.276670217514038,4.033246040344238,10.372798919677734,0.1409089267253875,29.383087158203125,37.60223388671875,36.78512573242188,30.5206298828125,14.46685791015625,23.583221435546875,128.49349975585938,128.125,23.583221435546875,23.51913452148437,29.65545654296875,29.1748046875,27.011871337890625,27.0599365234375,27.34832763671875,26.97982788085937,36.78512573242188,36.78512573242188,153.8321990966797,27.729400634765625,28.40203857421875,26.926055908203125,23.59637451171875,26.37957572937012
249,2025-04-22 15:41:30-04:00,1.664664387702942,13.600114822387695,153.3850555419922,56.49910354614258,9.995040893554688,10.008392333984377,0.0,6.190728187561035,31.982318878173828,31.984764099121094,31.98946762084961,46.63558197021485,25.01341438293457,25.0,24.98569869995117,2.265822172164917,4.033246040344238,10.383527755737305,0.1409089267253875,29.41513061523437,37.6983642578125,36.78512573242188,30.55267333984375,14.46685791015625,23.583221435546875,128.46145629882812,128.14102172851562,23.51913452148437,23.43902587890625,29.6875,29.14276123046875,27.0599365234375,26.97982788085937,27.300262451171875,26.995849609375,36.78512573242188,36.78512573242188,153.62564086914062,27.729400634765625,28.40203857421875,26.926055908203125,23.59637451171875,26.37957572937012
250,2025-04-22 15:41:40-04:00,1.661087989807129,13.287019729614258,153.14590454101562,57.87776565551758,9.995040893554688,10.008392333984377,0.0,6.109664440155029,31.97157287597656,31.973604202270508,31.97686195373535,46.5723762512207,25.006555557250977,25.0,24.97138786315918,2.265822172164917,4.033246040344238,10.394256591796877,0.1301799267530441,29.41513061523437,37.586212158203125,36.8011474609375,30.504608154296875,14.46685791015625,23.583221435546875,128.509521484375,128.02886962890625,23.5992431640625,23.53515625,29.639434814453125,29.14276123046875,26.97982788085937,27.011871337890625,27.268218994140625,26.915740966796875,36.8011474609375,36.8011474609375,153.35025024414062,27.729400634765625,28.40203857421875,26.926055908203125,23.59637451171875,26.406768798828125
251,2025-04-22 15:41:50-04:00,1.6634721755981443,12.916495323181152,152.90675354003906,58.658477783203125,9.995040893554688,10.008392333984377,0.0,6.171416282653809,31.9649715423584,31.969276428222656,31.97115707397461,46.42105102539063,25.08404541015625,25.0,25.085834503173828,2.2797696590423584,4.033246040344238,10.337034225463867,0.1301799267530441,29.41513061523437,37.6983642578125,36.817169189453125,30.536651611328125,14.46685791015625,23.583221435546875,128.46145629882812,128.14102172851562,23.5992431640625,23.53515625,29.65545654296875,29.190826416015625,27.011871337890625,27.043914794921875,27.34832763671875,26.97982788085937,36.817169189453125,36.817169189453125,153.1436767578125,27.729400634765625,28.428068161010746,26.951780319213867,23.59637451171875,26.37957572937012
252,2025-04-22 15:42:00-04:00,1.6527433395385742,12.79054069519043,152.66761779785156,58.8118896484375,9.995040893554688,10.008392333984377,0.0,6.171416282653809,31.96874046325684,31.97271728515625,31.97447395324707,46.2752799987793,25.06504821777344,25.0,25.060800552368164,2.2797696590423584,4.033246040344238,10.369222640991213,0.1409089267253875,29.43115234375,37.77847290039063,36.817169189453125,30.55267333984375,14.46685791015625,23.583221435546875,128.54156494140625,128.125,23.583221435546875,23.51913452148437,29.6875,29.1748046875,27.0599365234375,27.043914794921875,27.3162841796875,26.995849609375,36.817169189453125,36.817169189453125,152.91419982910156,27.729400634765625,28.428068161010746,26.951780319213867,23.59637451171875,26.407041549682617
253,2025-04-22 15:42:10-04:00,1.6527433395385742,13.006685256958008,152.428466796875,58.54828643798828,10.01220703125,10.008392333984377,0.0,6.189774513244629,31.989503860473636,31.994495391845703,31.984758377075195,46.2783203125,25.016584396362305,25.0,25.064376831054688,2.267371892929077,4.033246040344238,10.390680313110352,0.1409089267253875,29.447174072265625,37.68234252929688,36.83319091796875,30.55267333984375,14.46685791015625,23.583221435546875,128.55758666992188,128.20510864257812,23.63128662109375,23.551177978515625,29.6875,29.190826416015625,27.043914794921875,27.043914794921875,27.300262451171875,26.995849609375,36.83319091796875,36.83319091796875,152.65036010742188,27.729400634765625,28.428068161010746,26.951780319213867,23.59637451171875,26.407041549682617
254,2025-04-22 15:42:20-04:00,1.611019253730774,12.526151657104492,152.18931579589844,59.49835586547852,10.01220703125,10.008392333984377,0.0,6.16497802734375,32.003177642822266,32.00208282470703,32.003177642822266,46.08267974853516,25.075105667114254,25.0,25.000003814697266,2.2797696590423584,4.033246040344238,10.390680313110352,0.1409089267253875,29.46319580078125,37.650299072265625,36.83319091796875,30.56869506835937,14.450836181640623,23.5992431640625,128.509521484375,128.22113037109375,23.64730834960937,23.5992431640625,29.6875,29.222869873046875,27.043914794921875,27.10800170898437,27.428436279296875,27.011871337890625,36.83319091796875,36.83319091796875,152.409423828125,27.756319046020508,28.45355224609375,26.978120803833008,23.627838134765625,26.407041549682617
255,2025-04-22 15:42:30-04:00,1.6694327592849731,12.6845064163208,151.95016479492188,59.24941635131836,9.991226196289062,10.008392333984377,0.0,6.16497802734375,31.99794006347656,31.989856719970703,31.99794006347656,46.29682540893555,24.93205070495605,25.0,24.881980895996094,2.2689216136932373,4.033246040344238,10.354915618896484,0.1409089267253875,29.46319580078125,37.618255615234375,36.849212646484375,30.600738525390625,14.450836181640623,23.5992431640625,128.54156494140625,128.125,23.5992431640625,23.51913452148437,29.735565185546875,29.222869873046875,27.10800170898437,27.0599365234375,27.300262451171875,27.0599365234375,36.849212646484375,36.849212646484375,152.15707397460938,27.729400634765625,28.45355224609375,26.978120803833008,23.627838134765625,26.407041549682617
256,2025-04-22 15:42:40-04:00,1.6145955324172974,12.204106330871582,151.7110137939453,60.90745544433594,9.991226196289062,10.008392333984377,0.0,6.147096633911133,32.008888244628906,32.011695861816406,32.00981903076172,46.34933853149414,24.952316284179688,25.0,24.935625076293945,2.248774290084839,4.033246040344238,10.344186782836914,0.1301799267530441,29.479217529296875,37.68234252929688,36.849212646484375,30.584716796875,14.450836181640623,23.5992431640625,128.46145629882812,128.17306518554688,23.615264892578125,23.551177978515625,29.71954345703125,29.20684814453125,27.0599365234375,27.075958251953125,27.332305908203125,27.011871337890625,36.849212646484375,36.849212646484375,151.89328002929688,27.756319046020508,28.479585647583008,26.978120803833008,23.627838134765625,26.407041549682617
257,2025-04-22 15:42:50-04:00,1.6205562353134155,12.682611465454102,151.47186279296875,59.26861190795898,9.991226196289062,9.98455047607422,0.0,6.169508934020996,31.9926700592041,31.98651885986328,31.99416923522949,46.3989372253418,24.949419021606445,25.0,24.942777633666992,2.248774290084839,4.033246040344238,10.401409149169922,0.1301799267530441,29.479217529296875,37.762451171875,36.849212646484375,30.600738525390625,14.450836181640623,23.5992431640625,128.46145629882812,128.09295654296875,23.5992431640625,23.53515625,29.71954345703125,29.20684814453125,27.075958251953125,27.0599365234375,27.300262451171875,27.02789306640625,36.849212646484375,36.849212646484375,151.67535400390625,27.756319046020508,28.479585647583008,26.978120803833008,23.627838134765625,26.407041549682617
258,2025-04-22 15:43:00-04:00,1.616979956626892,12.21997356414795,151.19874572753906,60.60439300537109,9.991226196289062,9.98455047607422,0.0,6.153772354125977,31.978273391723636,31.98198890686035,31.97979164123535,46.41646957397461,24.964746475219727,25.0,24.98927497863769,2.2642714977264404,4.033246040344238,10.365646362304688,0.1301799267530441,29.4952392578125,37.6983642578125,36.865234375,30.584716796875,14.450836181640623,23.5992431640625,128.47747802734375,128.09295654296875,23.5992431640625,23.51913452148437,29.703521728515625,29.20684814453125,27.0599365234375,27.0599365234375,27.300262451171875,27.011871337890625,36.865234375,36.865234375,151.4001007080078,27.756319046020508,28.479585647583008,27.003875732421875,23.627838134765625,26.407041549682617
259,2025-04-22 15:43:10-04:00,1.6289010047912598,12.239981651306152,150.9110870361328,61.40190505981445,9.991226196289062,10.001716613769531,0.0,6.153772354125977,31.990015029907227,31.98198890686035,31.97467041015625,46.57554244995117,24.914167404174805,25.0,24.849794387817383,2.25342345237732,4.033246040344238,10.365646362304688,0.1301799267530441,29.4952392578125,37.55416870117188,36.881256103515625,30.584716796875,14.450836181640623,23.615264892578125,128.46145629882812,128.15704345703125,23.679351806640625,23.615264892578125,29.71954345703125,29.222869873046875,27.0599365234375,27.10800170898437,27.34832763671875,26.995849609375,36.881256103515625,36.881256103515625,151.1249237060547,27.783477783203125,28.505035400390625,27.003875732421875,23.627838134765625,26.37957572937012
260,2025-04-22 15:43:20-04:00,1.5740638971328735,11.691669464111328,150.62342834472656,62.91227722167969,10.002670288085938,10.001716613769531,0.0,6.153772354125977,31.99078369140625,31.987703323364254,31.989809036254883,46.25577163696289,25.08562469482422,25.0,25.143054962158203,2.2425754070281982,4.033246040344238,10.376375198364258,0.1301799267530441,29.511260986328125,37.714385986328125,36.881256103515625,30.61676025390625,14.450836181640623,23.615264892578125,128.47747802734375,128.10897827148438,23.711395263671875,23.64730834960937,29.735565185546875,29.27093505859375,27.09197998046875,27.15606689453125,27.41241455078125,27.075958251953125,36.881256103515625,36.881256103515625,150.8268280029297,27.783477783203125,28.505035400390625,27.003875732421875,23.627838134765625,26.407041549682617
261,2025-04-22 15:43:30-04:00,1.5883691310882568,11.331189155578612,150.33575439453125,64.67642211914062,10.002670288085938,9.971199035644531,0.0,6.153772354125977,31.990123748779297,31.98520851135254,31.99395179748535,45.9917221069336,25.106660842895508,25.0,25.171667098999023,2.2425754070281982,4.033246040344238,10.376375198364258,0.1301799267530441,29.52728271484375,37.68234252929688,36.881256103515625,30.6488037109375,14.434814453125,23.615264892578125,128.52554321289062,128.10897827148438,23.663330078125,23.615264892578125,29.78363037109375,29.28695678710937,27.140045166015625,27.15606689453125,27.41241455078125,27.10800170898437,36.881256103515625,36.881256103515625,150.55160522460938,27.783477783203125,28.530487060546875,27.003875732421875,23.627838134765625,26.407041549682617
262,2025-04-22 15:43:40-04:00,1.640822172164917,11.95944881439209,150.048095703125,61.76491165161133,9.987411499023438,9.971199035644531,0.0,6.132076263427734,31.964094161987305,31.959312438964844,31.974666595458984,45.96904373168945,25.06509017944336,25.0,24.978540420532227,2.2255284786224365,4.033246040344238,10.347763061523438,0.1301799267530441,29.52728271484375,37.762451171875,36.89727783203125,30.664825439453125,14.434814453125,23.615264892578125,128.65371704101562,128.125,23.615264892578125,23.551177978515625,29.78363037109375,29.254913330078125,27.15606689453125,27.10800170898437,27.332305908203125,27.09197998046875,36.89727783203125,36.89727783203125,150.24209594726562,27.783477783203125,28.530487060546875,27.003875732421875,23.627838134765625,26.407041549682617
263,2025-04-22 15:43:50-04:00,1.580024480819702,11.245925903320312,149.7134552001953,64.86009979248047,9.987411499023438,9.971199035644531,0.0,6.197404384613037,31.95919609069824,31.96938705444336,31.96065139770508,46.04980850219727,25.00786781311035,25.0,25.021461486816406,2.2456748485565186,4.033246040344238,10.337034225463867,0.1301799267530441,29.54330444335937,37.650299072265625,36.91329956054688,30.632781982421875,14.434814453125,23.615264892578125,128.58963012695312,128.30123901367188,23.679351806640625,23.615264892578125,29.767608642578125,29.254913330078125,27.10800170898437,27.1240234375,27.38037109375,27.043914794921875,36.91329956054688,36.91329956054688,149.95550537109375,27.783477783203125,28.530487060546875,27.0299072265625,23.627838134765625,26.407041549682617
264,2025-04-22 15:44:00-04:00,1.5764480829238892,10.672693252563477,149.19088745117188,67.30706024169922,10.003623962402344,10.006484985351562,0.0,6.1709394454956055,31.998214721679688,31.9940185546875,31.99624252319336,46.13350296020508,24.950645446777344,25.0,24.90701484680176,2.265822172164917,4.033246040344238,10.35133934020996,0.1301799267530441,29.559326171875,37.40997314453125,36.91329956054688,30.6488037109375,14.418792724609377,23.615264892578125,128.49349975585938,128.28521728515625,23.743438720703125,23.69537353515625,29.767608642578125,29.28695678710937,27.10800170898437,27.172088623046875,27.4444580078125,27.09197998046875,36.91329956054688,36.91329956054688,149.55438232421875,27.81039428710937,28.556549072265625,27.0299072265625,23.627838134765625,26.407041549682617
265,2025-04-22 15:44:10-04:00,1.6134034395217896,10.901856422424316,148.6683349609375,66.44622802734375,10.003623962402344,10.006484985351562,0.0,6.1709394454956055,31.97304344177246,31.975460052490234,31.978952407836918,46.21367263793945,24.969858169555664,25.0,24.896286010742188,2.265822172164917,4.033246040344238,10.376375198364258,0.1301799267530441,29.559326171875,37.79449462890625,36.9293212890625,30.68084716796875,14.418792724609377,23.615264892578125,128.4454345703125,128.22113037109375,23.711395263671875,23.64730834960937,29.79965209960937,29.302978515625,27.172088623046875,27.172088623046875,27.49252319335937,27.140045166015625,36.9293212890625,36.9293212890625,149.03868103027344,27.81039428710937,28.556549072265625,27.0299072265625,23.627838134765625,26.407041549682617
266,2025-04-22 15:44:20-04:00,1.5454531908035278,11.162131309509276,148.451416015625,64.20574188232422,10.003623962402344,10.02651309967041,0.0,6.1709394454956055,31.99900245666504,31.99252700805664,31.996530532836918,46.20069122314453,24.999757766723636,25.0,24.967811584472656,2.285968542098999,4.033246040344238,10.362070083618164,0.1301799267530441,29.575347900390625,37.73040771484375,36.945343017578125,30.69686889648437,14.418792724609377,23.63128662109375,128.52554321289062,128.15704345703125,23.679351806640625,23.5992431640625,29.831695556640625,29.28695678710937,27.172088623046875,27.140045166015625,27.41241455078125,27.1240234375,36.945343017578125,36.945343017578125,148.5115509033203,27.81039428710937,28.556549072265625,27.0299072265625,23.65789794921875,26.407041549682617
267,2025-04-22 15:44:30-04:00,1.5979061126708984,11.60878562927246,148.36549377441406,63.25823211669922,10.003623962402344,10.02651309967041,0.0,6.1363677978515625,31.970325469970703,31.969898223876957,31.976430892944336,46.095245361328125,25.01702117919922,25.0,25.0357666015625,2.285968542098999,4.033246040344238,10.390680313110352,0.1301799267530441,29.575347900390625,37.81051635742188,36.96136474609375,30.664825439453125,14.418792724609377,23.63128662109375,128.49349975585938,128.22113037109375,23.69537353515625,23.63128662109375,29.79965209960937,29.302978515625,27.140045166015625,27.172088623046875,27.460479736328125,27.09197998046875,36.96136474609375,36.96136474609375,148.419921875,27.81039428710937,28.556549072265625,27.0299072265625,23.65789794921875,26.407041549682617
268,2025-04-22 15:44:40-04:00,1.5967140197753906,11.289175033569336,148.27957153320312,64.59896850585938,10.003623962402344,10.02651309967041,0.0,6.1950201988220215,31.9921989440918,31.98750686645508,31.9882755279541,46.023681640625,25.03428649902344,25.0,25.07152938842773,2.267371892929077,4.033246040344238,10.362070083618164,0.1301799267530441,29.575347900390625,37.73040771484375,36.96136474609375,30.664825439453125,14.418792724609377,23.63128662109375,128.55758666992188,128.253173828125,23.711395263671875,23.63128662109375,29.79965209960937,29.28695678710937,27.15606689453125,27.172088623046875,27.396392822265625,27.10800170898437,36.96136474609375,36.96136474609375,148.31680297851562,27.8372802734375,28.582582473754883,27.05594062805176,23.65789794921875,26.43450736999512
269,2025-04-22 15:44:50-04:00,1.6026746034622192,11.37440299987793,148.1936492919922,63.99668884277344,9.987411499023438,9.9969482421875,0.0,6.163309097290039,31.968711853027344,31.982807159423828,31.973308563232425,49.55860900878906,21.852828979492188,25.0,19.4674129486084,2.267371892929077,4.033246040344238,10.362070083618164,0.1301799267530441,29.59136962890625,37.8265380859375,36.977386474609375,30.68084716796875,14.40277099609375,23.63128662109375,128.54156494140625,128.28521728515625,23.663330078125,23.5992431640625,29.815673828125,29.302978515625,27.15606689453125,27.172088623046875,27.38037109375,27.10800170898437,36.977386474609375,36.977386474609375,148.2366485595703,27.8372802734375,28.607759475708008,27.05594062805176,23.65789794921875,26.43450736999512
270,2025-04-22 15:45:00-04:00,0.2007519602775573,0.100051961839199,142.54153442382812,585.00732421875,10.014114379882812,9.9969482421875,0.0,6.181191444396973,31.997358322143555,31.991744995117188,31.994930267333984,85.58663177490234,7.21727991104126,25.0,6.399491786956787,2.267371892929077,4.033246040344238,10.397832870483398,0.1301799267530441,29.607391357421875,37.906646728515625,36.1602783203125,30.68084716796875,14.40277099609375,23.63128662109375,128.54156494140625,128.1890869140625,23.69537353515625,23.615264892578125,29.831695556640625,29.28695678710937,27.172088623046875,27.140045166015625,27.38037109375,27.10800170898437,36.1602783203125,36.1602783203125,148.16787719726562,27.8372802734375,28.607759475708008,27.08197021484375,23.65789794921875,26.407041549682617
271,2025-04-22 15:45:10-04:00,0.0767724141478538,0.1003118157386779,139.3416748046875,324.6571655273437,10.000762939453123,10.01888370513916,0.0,6.152103424072266,31.97392845153809,31.979135513305664,31.97782516479492,68.0619888305664,1.1673165559768677,25.0,0.6737825870513916,2.267371892929077,4.033246040344238,10.372798919677734,0.1301799267530441,29.6234130859375,37.77847290039063,34.574127197265625,30.664825439453125,14.386749267578123,23.63128662109375,118.15948486328124,128.1890869140625,23.64730834960937,23.583221435546875,29.79965209960937,29.27093505859375,27.140045166015625,27.172088623046875,27.36434936523437,27.10800170898437,34.574127197265625,34.574127197265625,140.59310913085938,27.8372802734375,28.607759475708008,27.08197021484375,23.65789794921875,26.434814453125
272,2025-04-22 15:45:20-04:00,0.0767724141478538,0.1005716696381568,137.82650756835938,436.0898132324219,10.000762939453123,10.01888370513916,0.0,6.152103424072266,31.97392845153809,31.979135513305664,31.977033615112305,0.0,0.0362406410276889,0.0,0.0,2.267371892929077,4.033246040344238,10.372798919677734,0.1301799267530441,29.6234130859375,36.4166259765625,33.62884521484375,30.6488037109375,14.386749267578123,23.63128662109375,106.31942749023438,117.3583984375,23.64730834960937,23.56719970703125,29.767608642578125,28.7261962890625,27.15606689453125,26.819610595703125,27.043914794921875,27.0599365234375,33.62884521484375,33.62884521484375,138.970703125,27.848997116088867,28.607759475708008,27.08197021484375,23.65789794921875,26.434814453125
273,2025-04-22 15:45:30-04:00,0.0541223026812076,0.1008315160870552,136.56507873535156,339.5137939453125,10.000762939453123,10.01888370513916,0.0,6.152103424072266,31.98456382751465,31.979135513305664,31.981782913208008,0.0,0.0,0.0,0.0,2.2813193798065186,4.033246040344238,10.347763061523438,0.1301799267530441,29.6234130859375,34.84649658203125,32.523345947265625,29.8797607421875,14.3707275390625,23.64730834960937,98.1964111328125,106.3995361328125,23.743438720703125,23.679351806640625,29.190826416015625,28.229522705078125,26.819610595703125,26.5472412109375,26.83563232421875,26.659393310546875,32.523345947265625,32.523345947265625,137.53179931640625,27.848997116088867,28.607759475708008,27.08197021484375,23.65789794921875,26.434814453125
274,2025-04-22 15:45:40-04:00,0.0696197524666786,0.1010913699865341,135.41241455078125,325.1047668457031,10.000762939453123,10.01888370513916,0.0,6.198596477508545,31.989761352539062,31.994474411010746,31.991533279418945,0.0,0.0,0.0,0.0,2.2813193798065186,4.033246040344238,10.372798919677734,0.1301799267530441,29.6234130859375,33.82110595703125,31.754302978515625,29.20684814453125,14.354705810546877,23.64730834960937,95.697021484375,98.05221557617188,23.69537353515625,23.63128662109375,28.678131103515625,27.79693603515625,26.531219482421875,26.2908935546875,26.531219482421875,26.435089111328125,31.754302978515625,31.754302978515625,136.24188232421875,27.837860107421875,28.633209228515625,27.10772705078125,23.65789794921875,26.434814453125
275,2025-04-22 15:45:50-04:00,0.0696197524666786,0.101351223886013,134.39590454101562,370.6542053222656,9.987411499023438,10.01888370513916,0.0,6.122062683105469,32.00244903564453,31.990629196166992,31.99415397644043,0.0,0.0,0.0,0.0,2.2627217769622803,4.033246040344238,10.347763061523438,0.1301799267530441,29.575347900390625,32.47528076171875,31.369781494140625,28.69415283203125,14.354705810546877,23.64730834960937,95.6329345703125,88.27896118164062,23.64730834960937,23.56719970703125,28.229522705078125,27.332305908203125,26.274871826171875,25.986480712890625,26.274871826171875,26.146697998046875,31.369781494140625,31.369781494140625,135.06661987304688,27.86761474609375,28.633209228515625,27.10772705078125,23.65789794921875,26.434814453125
276,2025-04-22 15:46:00-04:00,0.0696197524666786,0.1016110703349113,133.27725219726562,427.9994812011719,9.987411499023438,9.980735778808594,0.0,6.16855525970459,100.0,100.0,100.0,0.0,0.0,0.0,0.0,7.059182167053223,4.661250114440918,10.394256591796877,0.1301799267530441,29.511260986328125,31.786346435546875,30.56869506835937,28.101348876953125,14.33868408203125,23.63128662109375,94.43130493164062,80.47637939453125,23.615264892578125,23.551177978515625,27.764892578125,27.075958251953125,25.970458984375,25.794219970703125,26.13067626953125,25.858306884765625,30.56869506835937,30.56869506835937,134.10845947265625,27.839841842651367,28.633209228515625,27.133760452270508,23.688232421875,26.434814453125
277,2025-04-22 15:46:10-04:00,0.0553144216537475,0.1018709242343902,132.42822265625,340.8421630859375,10.000762939453123,13.634317398071287,0.0,6.155441284179688,100.0,100.0,100.0,0.0,0.0,0.0,0.0,35.611671447753906,7.326333522796631,10.408561706542969,0.1409089267253875,29.3670654296875,31.33773803710937,30.18417358398437,27.79693603515625,14.322662353515623,23.64730834960937,93.02139282226562,73.31466674804688,23.51913452148437,23.43902587890625,27.47650146484375,27.49252319335937,25.762176513671875,26.13067626953125,26.46713256835937,25.714111328125,30.18417358398437,30.18417358398437,133.03659057617188,27.866455078125,28.6529541015625,27.110565185546875,23.65789794921875,26.434814453125
278,2025-04-22 15:46:20-04:00,0.066043421626091,0.1021307781338691,131.57920837402344,387.98150634765625,28.40981674194336,33.4443359375,2.563372611999512,4.652428150177002,100.0,100.0,100.0,0.0,0.0,0.0,0.0,36.082794189453125,7.394999027252197,99.55224609375,0.1409089267253875,28.662109375,30.5206298828125,29.27093505859375,29.046630859375,14.306640625,23.63128662109375,92.14019775390624,69.83795166015625,23.39096069335937,23.294830322265625,27.941131591796875,26.371002197265625,26.08261108398437,25.201416015625,25.36163330078125,26.1627197265625,29.27093505859375,29.27093505859375,132.07904052734375,27.866455078125,28.62118530273437,27.128875732421875,23.53143310546875,26.434814453125
279,2025-04-22 15:46:30-04:00,0.0553144216537475,0.1023906245827674,130.7301788330078,359.3215026855469,31.39867782592773,34.723236083984375,3.981508016586304,3.860866069793701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.05024719238281,7.436485290527344,106.99102020263672,4.489729881286621,28.43780517578125,30.18417358398437,28.453826904296875,27.86102294921875,14.290618896484377,23.63128662109375,89.97726440429688,62.46795654296875,23.839569091796875,23.75946044921875,26.6754150390625,25.84228515625,25.217437744140625,25.089263916015625,25.31356811523437,25.0091552734375,28.453826904296875,28.453826904296875,131.3041534423828,27.866455078125,28.62118530273437,27.101716995239254,23.5068359375,26.41879272460937
280,2025-04-22 15:46:40-04:00,0.0743881985545158,0.1026504784822464,129.91232299804688,364.2129821777344,31.50453758239746,34.697486877441406,4.003204345703125,3.81151294708252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.07039642333984,7.420748233795166,106.95882415771484,4.729344367980957,27.41241455078125,29.190826416015625,27.812957763671875,27.332305908203125,14.27459716796875,23.11859130859375,89.16015625,64.55078125,24.176025390625,24.16000366210937,26.242828369140625,25.762176513671875,25.05722045898437,25.217437744140625,25.42572021484375,25.04119873046875,27.812957763671875,27.812957763671875,130.4154510498047,27.866455078125,28.62118530273437,27.101716995239254,23.47021484375,26.447114944458008
281,2025-04-22 15:46:50-04:00,0.0743881985545158,0.1029103323817253,129.21914672851562,341.2109069824219,12.645341873168944,34.642173767089844,4.003204345703125,3.821765184402466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85304069519043,5.871480941772461,13.80250072479248,4.718615531921387,26.611328125,28.357696533203125,27.556610107421875,26.89971923828125,14.2425537109375,22.28546142578125,87.46185302734375,55.57861328125,24.20806884765625,24.192047119140625,26.13067626953125,25.82626342773437,25.201416015625,25.281524658203125,25.56991577148437,25.153350830078125,27.556610107421875,27.556610107421875,129.74343872070312,27.866455078125,28.596893310546875,27.101716995239254,23.6424560546875,26.447114944458008
282,2025-04-22 15:47:00-04:00,0.0636591985821724,0.1031701862812042,128.5259552001953,428.6511840820313,0.5487529039382935,28.85519027709961,1.2329766750335691,1.5712977647781372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.774319648742676,0.0,0.1730959266424179,25.95443725585937,27.652740478515625,27.556610107421875,26.72348022460937,14.2425537109375,21.564483642578125,86.24420166015625,53.912353515625,24.192047119140625,24.176025390625,26.21078491210937,26.146697998046875,25.249481201171875,25.457763671875,25.84228515625,25.345611572265625,27.556610107421875,27.556610107421875,128.9577178955078,27.866455078125,28.573699951171875,27.041900634765625,23.67449951171875,26.461700439453125
283,2025-04-22 15:47:10-04:00,0.0636591985821724,0.1034300327301025,127.83277893066406,361.3167419433594,0.0156408697366714,3.1981003284454346,0.0434883087873458,0.0566015243530273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.762176513671875,27.73284912109375,27.556610107421875,26.86767578125,14.2425537109375,20.923614501953125,84.57794189453125,51.63726806640625,24.192047119140625,24.16000366210937,26.45111083984375,26.33895874023437,25.42572021484375,25.5218505859375,26.018524169921875,25.601959228515625,27.556610107421875,27.556610107421875,128.34291076660156,27.866455078125,28.54022026062012,27.001861572265625,23.704803466796875,26.461700439453125
284,2025-04-22 15:47:20-04:00,0.0636591985821724,0.1036898866295814,127.13959503173828,387.8742980957031,-0.0024792184121906,0.1138708293437957,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.74615478515625,27.89306640625,27.556610107421875,26.83563232421875,14.2425537109375,20.507049560546875,83.15200805664062,49.890899658203125,24.20806884765625,24.176025390625,26.57928466796875,26.371002197265625,25.48980712890625,25.56991577148437,26.0986328125,25.762176513671875,27.556610107421875,27.556610107421875,127.61443328857422,27.866455078125,28.488740921020508,26.9500732421875,23.704803466796875,26.461700439453125
285,2025-04-22 15:47:30-04:00,0.0636591985821724,0.1039497405290603,126.53758239746094,351.7856140136719,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.74615478515625,27.909088134765625,27.556610107421875,26.83563232421875,14.258575439453123,20.23468017578125,81.62994384765625,47.503662109375,24.3682861328125,24.192047119140625,26.627349853515625,26.4190673828125,25.5218505859375,25.601959228515625,26.13067626953125,25.87432861328125,27.556610107421875,27.556610107421875,126.93163299560548,27.89105224609375,28.41146850585937,26.872528076171875,23.73544311523437,26.461700439453125
286,2025-04-22 15:47:40-04:00,0.0636591985821724,0.1042095869779586,125.97463989257812,367.3858947753906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.93841552734375,27.92510986328125,27.556610107421875,26.83563232421875,14.290618896484377,20.0103759765625,80.17196655273438,47.199249267578125,24.576568603515625,24.33624267578125,26.64337158203125,26.435089111328125,25.55389404296875,25.6500244140625,26.146697998046875,25.87432861328125,27.556610107421875,27.556610107421875,126.3855209350586,27.89105224609375,28.33480834960937,26.820465087890625,23.73544311523437,26.461700439453125
287,2025-04-22 15:47:50-04:00,0.0743881985545158,0.1044694408774375,125.41169738769533,348.5601806640625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,26.995849609375,28.00521850585937,27.556610107421875,26.83563232421875,14.322662353515623,19.834136962890625,78.82614135742188,47.08709716796875,24.7528076171875,24.576568603515625,26.611328125,26.4190673828125,25.5859375,25.69808959960937,26.146697998046875,25.84228515625,27.556610107421875,27.556610107421875,125.7711944580078,27.86474609375,28.28329467773437,26.768096923828125,23.7657470703125,26.461700439453125
288,2025-04-22 15:48:00-04:00,0.0743881985545158,0.1047292947769165,124.8487548828125,346.5061340332031,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,27.87704467773437,28.678131103515625,27.556610107421875,26.83563232421875,14.354705810546877,19.67391967773437,77.52838134765625,46.430206298828125,24.897003173828125,24.736785888671875,26.57928466796875,26.371002197265625,25.601959228515625,25.74615478515625,26.146697998046875,25.81024169921875,27.556610107421875,27.556610107421875,125.1798095703125,27.89193725585937,28.206052780151367,26.742645263671875,23.7657470703125,26.461700439453125
289,2025-04-22 15:48:10-04:00,0.0743881985545158,0.1049891412258148,124.28582000732422,379.7483520507813,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,28.533935546875,29.3670654296875,27.54058837890625,26.85165405273437,14.40277099609375,19.52972412109375,76.50299072265625,45.9014892578125,25.025177001953125,24.8809814453125,26.5472412109375,26.33895874023437,25.634002685546875,25.794219970703125,26.146697998046875,25.7781982421875,27.54058837890625,27.54058837890625,124.6680908203125,27.89193725585937,28.128814697265625,26.690582275390625,23.7657470703125,26.461700439453125
290,2025-04-22 15:48:20-04:00,0.0743881985545158,0.1052489951252937,123.7228775024414,363.8040466308594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,29.03060913085937,29.97589111328125,27.524566650390625,26.85165405273437,14.450836181640623,19.40155029296875,75.189208984375,44.379425048828125,25.121307373046875,24.993133544921875,26.499176025390625,26.306915283203125,25.6500244140625,25.82626342773437,26.146697998046875,25.762176513671875,27.524566650390625,27.524566650390625,124.11097717285156,27.89193725585937,28.077301025390625,26.63851928710937,23.7657470703125,26.461700439453125
291,2025-04-22 15:48:30-04:00,0.0743881985545158,0.1055088490247726,123.196044921875,388.3796997070313,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,29.511260986328125,30.44052124023437,27.524566650390625,26.85165405273437,14.4989013671875,19.28939819335937,73.92349243164062,44.26727294921875,25.201416015625,25.0732421875,26.46713256835937,26.2908935546875,25.68206787109375,25.858306884765625,26.13067626953125,25.74615478515625,27.524566650390625,27.524566650390625,123.55398559570312,27.89193725585937,28.02581787109375,26.612457275390625,23.7657470703125,26.461700439453125
292,2025-04-22 15:48:40-04:00,0.0743881985545158,0.1057686954736709,122.68468475341795,475.97454833984375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,29.94384765625,30.841064453125,27.508544921875,26.83563232421875,14.546966552734377,19.193267822265625,73.02627563476562,44.47555541992188,25.281524658203125,25.153350830078125,26.45111083984375,26.25885009765625,25.69808959960937,25.890350341796875,26.13067626953125,25.74615478515625,27.508544921875,27.508544921875,122.99708557128906,27.89193725585937,27.9488525390625,26.560392379760746,23.7657470703125,26.43280029296875
293,2025-04-22 15:48:50-04:00,0.0743881985545158,0.1060285493731498,122.17332458496094,402.1981506347656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.2642822265625,31.177520751953125,27.49252319335937,26.83563232421875,14.579010009765623,19.097137451171875,72.0489501953125,43.9788818359375,25.32958984375,25.201416015625,26.403045654296875,26.242828369140625,25.714111328125,25.9063720703125,26.13067626953125,25.730133056640625,27.49252319335937,27.49252319335937,122.5425262451172,27.89193725585937,27.897369384765625,26.534637451171875,23.7657470703125,26.43280029296875
294,2025-04-22 15:49:00-04:00,0.0624670833349227,0.1062884032726287,121.70001983642578,353.9066772460937,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.5206298828125,31.46591186523437,27.47650146484375,26.83563232421875,14.6270751953125,19.001007080078125,70.87936401367188,43.11370849609375,25.3936767578125,25.249481201171875,26.38702392578125,26.226806640625,25.714111328125,25.922393798828125,26.13067626953125,25.714111328125,27.47650146484375,27.47650146484375,122.01991271972656,27.89193725585937,27.81982421875,26.50860595703125,23.7657470703125,26.43280029296875
295,2025-04-22 15:49:10-04:00,0.0731960833072662,0.1065482497215271,121.24301147460938,335.9925842285156,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.74493408203125,31.70623779296875,27.460479736328125,26.83563232421875,14.675140380859377,18.9208984375,69.98214721679688,43.45016479492188,25.44174194335937,25.29754638671875,26.35498046875,26.21078491210937,25.730133056640625,25.93841552734375,26.114654541015625,25.714111328125,27.460479736328125,27.460479736328125,121.52008056640624,27.89193725585937,27.794065475463867,26.45654296875,23.7657470703125,26.405059814453125
296,2025-04-22 15:49:20-04:00,0.0731960833072662,0.106808103621006,120.7860107421875,377.63275146484375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.93719482421875,31.914520263671875,27.460479736328125,26.819610595703125,14.707183837890623,18.840789794921875,69.18106079101562,43.225860595703125,25.48980712890625,25.32958984375,26.32293701171875,26.19476318359375,25.730133056640625,25.95443725585937,26.114654541015625,25.714111328125,27.460479736328125,27.460479736328125,121.06576538085938,27.89193725585937,27.742586135864254,26.43051147460937,23.7657470703125,26.405059814453125
297,2025-04-22 15:49:30-04:00,0.0731960833072662,0.1070679575204849,120.32901000976562,400.8182373046875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.097412109375,32.09075927734375,27.4444580078125,26.819610595703125,14.7552490234375,18.77670288085937,68.15567016601562,42.120361328125,25.5218505859375,25.36163330078125,26.306915283203125,26.178741455078125,25.74615478515625,25.95443725585937,26.114654541015625,25.69808959960937,27.4444580078125,27.4444580078125,120.58879089355467,27.89193725585937,27.665313720703125,26.40447998046875,23.7657470703125,26.405059814453125
298,2025-04-22 15:49:40-04:00,0.0731960833072662,0.1073278039693832,119.87200164794922,395.8683166503906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.25762939453125,32.2509765625,27.428436279296875,26.8035888671875,14.78729248046875,18.712615966796875,67.3065185546875,42.456817626953125,25.55389404296875,25.377655029296875,26.274871826171875,26.1627197265625,25.74615478515625,25.95443725585937,26.114654541015625,25.69808959960937,27.428436279296875,27.428436279296875,120.16867065429688,27.89193725585937,27.61383056640625,26.37845039367676,23.7657470703125,26.37786865234375
299,2025-04-22 15:49:50-04:00,0.0600828602910041,0.1075876578688621,119.41500091552734,336.747314453125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.38580322265625,32.395172119140625,27.41241455078125,26.8035888671875,14.835357666015623,18.64852905273437,66.6015625,42.5048828125,25.601959228515625,25.409698486328125,26.25885009765625,26.146697998046875,25.74615478515625,25.970458984375,26.0986328125,25.69808959960937,27.41241455078125,27.41241455078125,119.66910552978516,27.918243408203125,27.58807182312012,26.3524169921875,23.7657470703125,26.37786865234375
300,2025-04-22 15:50:00-04:00,0.0767724141478538,0.107847511768341,118.95799255371094,351.160888671875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.51397705078125,32.523345947265625,27.396392822265625,26.787567138671875,14.8834228515625,18.584442138671875,65.68832397460938,41.4794921875,25.634002685546875,25.42572021484375,26.242828369140625,26.13067626953125,25.74615478515625,25.970458984375,26.0986328125,25.69808959960937,27.396392822265625,27.396392822265625,119.27185821533205,27.8905029296875,27.51083374023437,26.32666015625,23.7657470703125,26.37786865234375
301,2025-04-22 15:50:10-04:00,0.061274979263544,0.1081073656678199,118.50099182128906,381.77392578125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.626129150390625,32.619476318359375,27.396392822265625,26.787567138671875,14.91546630859375,18.536376953125,64.935302734375,41.751861572265625,25.666046142578125,25.457763671875,26.21078491210937,26.114654541015625,25.74615478515625,25.986480712890625,26.0986328125,25.69808959960937,27.396392822265625,27.396392822265625,118.8178482055664,27.91766166687012,27.48480224609375,26.300630569458008,23.7657470703125,26.37786865234375
302,2025-04-22 15:50:20-04:00,0.0731960833072662,0.1083672121167182,118.07722473144533,390.0497741699219,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.73828125,32.73162841796875,27.38037109375,26.77154541015625,14.947509765625,18.488311767578125,64.11819458007812,41.207122802734375,25.68206787109375,25.473785400390625,26.19476318359375,26.114654541015625,25.762176513671875,25.986480712890625,26.0986328125,25.69808959960937,27.38037109375,27.38037109375,118.36389923095705,27.91766166687012,27.43328857421875,26.27459716796875,23.7657470703125,26.350128173828125
303,2025-04-22 15:50:30-04:00,0.0731960833072662,0.1086270660161972,117.6677017211914,333.74761962890625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.818389892578125,32.811737060546875,27.36434936523437,26.77154541015625,14.995574951171877,18.456268310546875,63.285064697265625,41.14303588867188,25.714111328125,25.48980712890625,26.178741455078125,26.0986328125,25.762176513671875,25.986480712890625,26.08261108398437,25.69808959960937,27.36434936523437,27.36434936523437,117.97811126708984,27.91766166687012,27.381805419921875,26.248565673828125,23.7657470703125,26.350128173828125
304,2025-04-22 15:50:40-04:00,0.0731960833072662,0.1088869199156761,117.2581787109375,303.271728515625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.914520263671875,32.891845703125,27.34832763671875,26.77154541015625,15.027618408203123,18.408203125,62.64419555664063,41.65573120117188,25.74615478515625,25.505828857421875,26.1627197265625,26.08261108398437,25.762176513671875,25.986480712890625,26.08261108398437,25.68206787109375,27.34832763671875,27.34832763671875,117.52432250976562,27.89105224609375,27.330291748046875,26.19647026062012,23.7657470703125,26.350128173828125
305,2025-04-22 15:50:50-04:00,0.0565065294504165,0.1091467663645744,116.84866333007812,377.3790283203125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.99462890625,32.971954345703125,27.332305908203125,26.755523681640625,15.07568359375,18.37615966796875,61.7950439453125,40.61431884765625,25.762176513671875,25.5218505859375,26.146697998046875,26.06658935546875,25.762176513671875,26.00250244140625,26.08261108398437,25.68206787109375,27.332305908203125,27.332305908203125,117.11597442626952,27.917388916015625,27.278533935546875,26.19647026062012,23.73544311523437,26.322662353515625
306,2025-04-22 15:51:00-04:00,0.0565065294504165,0.1094066202640533,116.43914031982422,310.1167907714844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,32.0587158203125,33.036041259765625,27.332305908203125,26.755523681640625,15.10772705078125,18.3441162109375,61.13815307617188,40.9027099609375,25.794219970703125,25.537872314453125,26.13067626953125,26.050567626953125,25.7781982421875,25.986480712890625,26.06658935546875,25.68206787109375,27.332305908203125,27.332305908203125,116.70763397216795,27.917388916015625,27.252779006958008,26.170440673828125,23.73544311523437,26.322662353515625
307,2025-04-22 15:51:10-04:00,0.0565065294504165,0.1096664741635322,116.02961730957033,329.5694885253906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.138824462890625,33.100128173828125,27.3162841796875,26.739501953125,15.1397705078125,18.31207275390625,60.44921875,40.48614501953125,25.81024169921875,25.537872314453125,26.114654541015625,26.0345458984375,25.762176513671875,26.00250244140625,26.06658935546875,25.666046142578125,27.3162841796875,27.3162841796875,116.2767105102539,27.917388916015625,27.201261520385746,26.1444091796875,23.73544311523437,26.322662353515625
308,2025-04-22 15:51:20-04:00,0.0565065294504165,0.1099263206124305,115.6200942993164,334.4198303222656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.202911376953125,33.148193359375,27.3162841796875,26.739501953125,15.187835693359377,18.296051025390625,59.68017578125,40.37399291992188,25.84228515625,25.55389404296875,26.0986328125,26.0345458984375,25.7781982421875,25.986480712890625,26.06658935546875,25.68206787109375,27.3162841796875,27.3162841796875,115.85713958740234,27.890195846557617,27.14947509765625,26.118377685546875,23.7657470703125,26.322662353515625
