,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
0,2025-04-22 14:00:00-04:00,0.0374327525496482,13.193669319152832,23.471872329711918,1.695918321609497,0.0,0.0,0.0,0.0,0.0,0.0,0.0018327205907553,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.73358154296875,22.38616943359375,22.736358642578125
1,2025-04-22 14:00:10-04:00,0.0374327525496482,13.19335651397705,23.471939086914062,1.7066136598587036,0.0,0.0,0.0,0.0,0.0,0.0,0.001840456854552,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
2,2025-04-22 14:00:20-04:00,0.0374327525496482,13.193044662475586,23.47200584411621,1.648580551147461,0.0,0.0,0.0,0.0,0.0,0.0,0.0018481931183487,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
3,2025-04-22 14:00:30-04:00,0.0374327525496482,13.192731857299805,23.472070693969727,1.315265417098999,0.0,0.0,0.0,0.0,0.0,0.0,0.0018559293821454,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
4,2025-04-22 14:00:40-04:00,0.0374327525496482,13.19242000579834,23.472137451171875,1.8241298198699951,0.0,0.0,0.0,0.0,0.0,0.0,0.001863665645942,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.125244140625,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
5,2025-04-22 14:00:50-04:00,0.0374327525496482,13.19210720062256,23.472204208374023,1.5218329429626465,0.0,0.0,0.0,0.0,0.0,0.0,0.0018714019097387,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
6,2025-04-22 14:01:00-04:00,0.0374327525496482,13.191795349121094,23.47227096557617,1.4935884475708008,0.0,0.0,0.0,0.0,0.0,0.0,0.0018791381735354,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.73358154296875,22.38616943359375,22.736358642578125
7,2025-04-22 14:01:10-04:00,0.0374327525496482,13.191482543945312,23.47233772277832,1.6247591972351074,0.0,0.0,0.0,0.0,0.0,0.0,0.0018868744373321,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.70831298828125
8,2025-04-22 14:01:20-04:00,0.0374327525496482,13.191170692443848,23.47240257263184,1.570756435394287,0.0,0.0,0.0,0.0,0.0,0.0,0.0018946107011288,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
9,2025-04-22 14:01:30-04:00,0.0374327525496482,13.190857887268066,23.472469329833984,2.1497962474823,0.0,0.0,0.0,0.0,0.0,0.0,0.0019023469649255,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
10,2025-04-22 14:01:40-04:00,0.0374327525496482,13.190546035766602,23.472536087036133,1.566112995147705,0.0,0.0,0.0,0.0,0.0,0.0,0.0019100832287222,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.125244140625,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
11,2025-04-22 14:01:50-04:00,0.0374327525496482,13.19023323059082,23.47260284423828,1.4830386638641355,0.0,0.0,0.0,0.0,0.0,0.0,0.0019178194925189,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
12,2025-04-22 14:02:00-04:00,0.0374327525496482,13.18992042541504,23.47266960144043,1.740740418434143,0.0,0.0,0.0,0.0,0.0,0.0,0.0019255557563155,0.0009546204237267,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.125244140625,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
13,2025-04-22 14:02:10-04:00,0.0374327525496482,13.189608573913574,23.472734451293945,1.822694182395935,0.0,0.0,0.0,0.0,0.0,0.0,0.0019332920201122,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
14,2025-04-22 14:02:20-04:00,0.0374327525496482,13.189295768737791,23.472801208496094,1.2593785524368286,0.0,0.0,0.0,0.0,0.0,0.0,0.0019410282839089,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
15,2025-04-22 14:02:30-04:00,0.0374327525496482,13.188983917236328,23.47286796569824,2.2277510166168213,0.0,0.0,0.0,0.0,0.0,0.0,0.0019487645477056,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
16,2025-04-22 14:02:40-04:00,0.0374327525496482,13.188671112060549,23.47293472290039,1.7295013666152954,0.0,0.0,0.0,0.0,0.0,0.0,0.0019565008115023,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.301483154296875,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
17,2025-04-22 14:02:50-04:00,0.0374327525496482,13.188359260559082,23.47300148010254,1.642026662826538,0.0,0.0,0.0,0.0,0.0,0.0,0.001964237075299,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
18,2025-04-22 14:03:00-04:00,0.0374327525496482,13.1880464553833,23.47306632995605,1.7195966243743896,0.0,0.0,0.0,0.0,0.0,0.0,0.0019719733390957,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.6766357421875,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
19,2025-04-22 14:03:10-04:00,0.0374327525496482,13.187734603881836,23.473133087158203,1.3870292901992798,0.0,0.0,0.0,0.0,0.0,0.0,0.0019797096028923,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
20,2025-04-22 14:03:20-04:00,0.0374327525496482,13.187421798706056,23.47319984436035,1.64138662815094,0.0,0.0,0.0,0.0,0.0,0.0,0.001987445866689,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
21,2025-04-22 14:03:30-04:00,0.0374327525496482,13.18710994720459,23.4732666015625,1.5708320140838623,0.0,0.0,0.0,0.0,0.0,0.0,0.0019951821304857,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
22,2025-04-22 14:03:40-04:00,0.0374327525496482,13.186797142028809,23.47333335876465,1.6182769536972046,0.0,0.0,0.0,0.0,0.0,0.0,0.0020029183942824,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.6766357421875,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
23,2025-04-22 14:03:50-04:00,0.0374327525496482,13.186485290527344,23.473398208618164,2.032214879989624,0.0,0.0,0.0,0.0,0.0,0.0,0.0020106546580791,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
24,2025-04-22 14:04:00-04:00,0.0374327525496482,13.186172485351562,23.473464965820312,1.8030085563659668,0.0,0.0,0.0,0.0,0.0,0.0,0.0020183909218758,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
25,2025-04-22 14:04:10-04:00,0.0374327525496482,13.18585968017578,23.47353172302246,1.7800078392028809,0.0,0.0,0.0,0.0,0.0,0.0,0.0020261271856725,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
26,2025-04-22 14:04:20-04:00,0.0374327525496482,13.185547828674316,23.47359848022461,1.5975404977798462,0.0,0.0,0.0,0.0,0.0,0.0,0.0020338634494692,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
27,2025-04-22 14:04:30-04:00,0.0267037544399499,13.185235023498535,23.47366523742676,1.9701110124588013,0.0,0.0,0.0,0.0,0.0,0.0,0.0020415997132658,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.6766357421875,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
28,2025-04-22 14:04:40-04:00,0.0422011986374855,13.18492317199707,23.473730087280277,1.8089518547058103,0.0,0.0,0.0,0.0,0.0,0.0,0.0020493359770625,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.6766357421875,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
29,2025-04-22 14:04:50-04:00,0.0422011986374855,13.184610366821287,23.473796844482425,2.493730068206787,0.0,0.0,0.0,0.0,0.0,0.0,0.0020570722408592,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.6766357421875,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
30,2025-04-22 14:05:00-04:00,0.0422011986374855,13.184298515319824,23.47386360168457,1.5169957876205444,0.0,0.0,0.0,0.0,0.0,0.0,0.0020648085046559,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.6766357421875,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
31,2025-04-22 14:05:10-04:00,0.0422011986374855,13.183985710144045,23.47393035888672,1.975606083869934,0.0,0.0,0.0,0.0,0.0,0.0,0.0020725447684526,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
32,2025-04-22 14:05:20-04:00,0.0422011986374855,13.183673858642578,23.473997116088867,1.690152287483215,0.0,0.0,0.0,0.0,0.0,0.0,0.0020802810322493,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.23739624023437,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
33,2025-04-22 14:05:30-04:00,0.0422011986374855,13.183361053466797,23.474061965942383,1.7896134853363037,0.0,0.0,0.0,0.0,0.0,0.0,0.002088017296046,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
34,2025-04-22 14:05:40-04:00,0.0422011986374855,13.183049201965332,23.47412872314453,1.7723917961120603,0.0,0.0,0.0,0.0,0.0,0.0,0.0020957535598427,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.23739624023437,22.09320068359375,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
35,2025-04-22 14:05:50-04:00,0.0267037544399499,13.18273639678955,23.47419548034668,1.7604377269744873,0.0,0.0,0.0,0.0,0.0,0.0,0.0021034898236393,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,22.013092041015625,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
36,2025-04-22 14:06:00-04:00,0.0410090871155262,13.182424545288086,23.474262237548828,1.6571046113967896,0.0,0.0,0.0,0.0,0.0,0.0,0.002111226087436,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
37,2025-04-22 14:06:10-04:00,0.0410090871155262,13.182111740112305,23.474328994750977,2.091137170791626,0.0,0.0,0.0,0.0,0.0,0.0,0.0021189623512327,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
38,2025-04-22 14:06:20-04:00,0.0410090871155262,13.181798934936523,23.47439384460449,1.5415716171264648,0.0,0.0,0.0,0.0,0.0,0.0,0.0021266986150294,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.669189453125,21.760162353515625,22.38616943359375,22.736358642578125
39,2025-04-22 14:06:30-04:00,0.0410090871155262,13.18148708343506,23.47446060180664,1.7507586479187012,0.0,0.0,0.0,0.0,0.0,0.0,0.0021344348788261,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
40,2025-04-22 14:06:40-04:00,0.0410090871155262,13.181174278259276,23.47452735900879,2.1285510063171387,0.0,0.0,0.0,0.0,0.0,0.0,0.0021421711426228,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
41,2025-04-22 14:06:50-04:00,0.0410090871155262,13.180862426757812,23.474594116210938,1.7571672201156616,0.0,0.0,0.0,0.0,0.0,0.0,0.0021499074064195,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
42,2025-04-22 14:07:00-04:00,0.0410090871155262,13.180549621582031,23.47466087341309,1.7921743392944336,0.0,0.0,0.0,0.0,0.0,0.0,0.0021576436702162,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
43,2025-04-22 14:07:10-04:00,0.0410090871155262,13.180237770080566,23.4747257232666,1.590566873550415,0.0,0.0,0.0,0.0,0.0,0.0,0.0021653799340128,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.125244140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
44,2025-04-22 14:07:20-04:00,0.0302800871431827,13.179924964904783,23.47479248046875,1.0788581371307373,0.0,0.0,0.0,0.0,0.0,0.0,0.0021731161978095,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
45,2025-04-22 14:07:30-04:00,0.0302800871431827,13.17961311340332,23.4748592376709,1.7823529243469238,0.0,0.0,0.0,0.0,0.0,0.0,0.0021808524616062,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.23739624023437,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
46,2025-04-22 14:07:40-04:00,0.0302800871431827,13.17930030822754,23.474925994873047,1.7812378406524658,0.0,0.0,0.0,0.0,0.0,0.0,0.0021885887254029,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.884918212890625,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
47,2025-04-22 14:07:50-04:00,0.0457775294780731,13.178988456726074,23.474992752075195,1.869680643081665,0.0,0.0,0.0,0.0,0.0,0.0,0.0021963249891996,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.02911376953125,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,21.9970703125,22.141265869140625,21.85287475585937,22.02911376953125,22.02911376953125,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
48,2025-04-22 14:08:00-04:00,0.0326643101871013,13.178675651550291,23.475059509277344,2.0451934337615967,0.0,0.0,0.0,0.0,0.0,0.0,0.0022040612529963,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.02911376953125,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.02911376953125,22.02911376953125,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
49,2025-04-22 14:08:10-04:00,0.0433933064341545,13.178363800048828,23.47512435913086,1.947485327720642,0.0,0.0,0.0,0.0,0.0,0.0,0.002211797516793,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.02911376953125,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.02911376953125,22.02911376953125,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
50,2025-04-22 14:08:20-04:00,0.0433933064341545,13.178050994873049,23.475191116333008,1.7961043119430542,0.0,0.0,0.0,0.0,0.0,0.0,0.0022195337805896,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.02911376953125,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.02911376953125,22.02911376953125,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
51,2025-04-22 14:08:30-04:00,0.0410090871155262,13.177738189697266,23.47525787353516,2.0407755374908447,0.0,0.0,0.0,0.0,0.0,0.0,0.0022272700443863,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
52,2025-04-22 14:08:40-04:00,0.0410090871155262,13.1774263381958,23.475324630737305,1.8505613803863523,0.0,0.0,0.0,0.0,0.0,0.0,0.002235006308183,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.6766357421875,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
53,2025-04-22 14:08:50-04:00,0.0410090871155262,13.17711353302002,23.475391387939453,1.4227957725524902,0.0,0.0,0.0,0.0,0.0,0.0,0.0022427425719797,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.02911376953125,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.02911376953125,22.02911376953125,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
54,2025-04-22 14:09:00-04:00,0.0410090871155262,13.176801681518556,23.47545623779297,1.6133383512496948,0.0,0.0,0.0,0.0,0.0,0.0,0.0022504788357764,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
55,2025-04-22 14:09:10-04:00,0.0410090871155262,13.176488876342772,23.47552299499512,1.6018084287643433,0.0,0.0,0.0,0.0,0.0,0.0,0.0022582150995731,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
56,2025-04-22 14:09:20-04:00,0.0410090871155262,13.176177024841309,23.475589752197266,1.6592103242874146,0.0,0.0,0.0,0.0,0.0,0.0,0.0022659513633698,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.045135498046875,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
57,2025-04-22 14:09:30-04:00,0.0410090871155262,13.175864219665527,23.47565650939941,1.9314053058624268,0.0,0.0,0.0,0.0,0.0,0.0,0.0022736876271665,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.692657470703125,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.125244140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
58,2025-04-22 14:09:40-04:00,0.0410090871155262,13.175552368164062,23.47572326660156,1.976133227348328,0.0,0.0,0.0,0.0,0.0,0.0,0.0022814238909631,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.692657470703125,22.22137451171875,22.09320068359375,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
59,2025-04-22 14:09:50-04:00,0.0302800871431827,13.17523956298828,23.47578811645508,1.543714165687561,0.0,0.0,0.0,0.0,0.0,0.0,0.0022891601547598,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.692657470703125,22.22137451171875,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
60,2025-04-22 14:10:00-04:00,0.0302800871431827,13.174927711486816,23.475854873657227,1.8651351928710935,0.0,0.0,0.0,0.0,0.0,0.0,0.0022968964185565,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.692657470703125,22.22137451171875,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.83685302734375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
61,2025-04-22 14:10:10-04:00,0.0267037544399499,13.174614906311035,23.47592163085937,1.3198431730270386,0.0,0.0,0.0,0.0,0.0,0.0,0.0023046326823532,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.692657470703125,22.22137451171875,22.10922241210937,21.9970703125,21.9329833984375,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
62,2025-04-22 14:10:20-04:00,0.0422011986374855,13.17430305480957,23.475988388061523,1.9015122652053835,0.0,0.0,0.0,0.0,0.0,0.0,0.0023123689461499,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.70867919921875,22.22137451171875,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
63,2025-04-22 14:10:30-04:00,0.0422011986374855,13.173990249633787,23.476055145263672,1.5224075317382812,0.0,0.0,0.0,0.0,0.0,0.0,0.0023201052099466,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.70867919921875,22.22137451171875,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
64,2025-04-22 14:10:40-04:00,0.0422011986374855,13.173677444458008,23.476119995117188,1.674813985824585,0.0,0.0,0.0,0.0,0.0,0.0,0.0023278414737433,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.70867919921875,22.22137451171875,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
65,2025-04-22 14:10:50-04:00,0.0422011986374855,13.173365592956545,23.476186752319336,1.727998971939087,0.0,0.0,0.0,0.0,0.0,0.0,0.00233557773754,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.70867919921875,22.22137451171875,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
66,2025-04-22 14:11:00-04:00,0.0422011986374855,13.173052787780762,23.476253509521484,1.7382255792617798,0.0,0.0,0.0,0.0,0.0,0.0,0.0023433140013366,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
67,2025-04-22 14:11:10-04:00,0.0422011986374855,13.172740936279297,23.476320266723636,1.960974931716919,0.0,0.0,0.0,0.0,0.0,0.0,0.0023510502651333,0.0009546204819343,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.70867919921875,22.23739624023437,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
68,2025-04-22 14:11:20-04:00,0.0422011986374855,13.172428131103516,23.47638702392578,2.2102389335632324,0.0,0.0,0.0,0.0,0.0,0.0,0.00235878652893,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.72470092773437,21.72470092773437,22.23739624023437,22.10922241210937,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
69,2025-04-22 14:11:30-04:00,0.0422011986374855,13.17211627960205,23.476451873779297,1.964879393577576,0.0,0.0,0.0,0.0,0.0,0.0,0.0023665227927267,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.70867919921875,21.72470092773437,22.23739624023437,22.125244140625,21.9970703125,21.949005126953125,22.045135498046875,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
70,2025-04-22 14:11:40-04:00,0.0422011986374855,13.17180347442627,23.476518630981445,2.151886224746704,0.0,0.0,0.0,0.0,0.0,0.0,0.0023742590565234,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.72470092773437,21.72470092773437,22.23739624023437,22.125244140625,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
71,2025-04-22 14:11:50-04:00,0.0422011986374855,13.171491622924805,23.476585388183597,1.8319828510284424,0.0,0.0,0.0,0.0,0.0,0.0,0.0023819953203201,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.72470092773437,21.72470092773437,22.23739624023437,22.125244140625,21.9970703125,21.949005126953125,22.02911376953125,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.669189453125,21.760162353515625,22.416778564453125,22.736358642578125
72,2025-04-22 14:12:00-04:00,0.0422011986374855,13.171178817749023,23.476652145385746,1.7337661981582642,0.0,0.0,0.0,0.0,0.0,0.0,0.0023897315841168,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,21.72470092773437,21.74072265625,22.23739624023437,22.125244140625,21.9970703125,21.949005126953125,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
73,2025-04-22 14:12:10-04:00,0.0422011986374855,13.17086696624756,23.47671890258789,1.7355148792266846,0.0,0.0,0.0,0.0,0.0,0.0,0.0023974678479135,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.72470092773437,21.74072265625,22.23739624023437,22.125244140625,21.9970703125,21.949005126953125,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.669189453125,21.760162353515625,22.416778564453125,22.736358642578125
74,2025-04-22 14:12:20-04:00,0.0422011986374855,13.170554161071776,23.476783752441406,1.862153172492981,0.0,0.0,0.0,0.0,0.0,0.0,0.0024052041117101,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.74072265625,21.74072265625,22.23739624023437,22.125244140625,22.013092041015625,21.949005126953125,22.045135498046875,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.456302642822266,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
