,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
75,2025-04-22 14:12:30-04:00,0.0422011986374855,13.170242309570312,23.476850509643555,1.7315319776535034,0.0,0.0,0.0,0.0,0.0,0.0,0.0024129403755068,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.74072265625,21.74072265625,22.23739624023437,22.125244140625,22.013092041015625,21.949005126953125,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.38616943359375,22.736358642578125
76,2025-04-22 14:12:40-04:00,0.0302800871431827,13.169929504394531,23.476917266845703,1.562167406082153,0.0,0.0,0.0,4.081645488739014,0.0,0.0,0.0024206766393035,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,21.868896484375,21.756744384765625,22.25341796875,22.125244140625,21.9970703125,21.949005126953125,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
77,2025-04-22 14:12:50-04:00,0.0302800871431827,13.16961669921875,23.47698402404785,1.7327640056610107,0.0,0.0,0.0,6.346179962158203,0.0,0.0,0.0024284129031002,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.28546142578125,22.045135498046875,21.9970703125,19.049072265625,21.756744384765625,22.25341796875,22.125244140625,21.9970703125,21.949005126953125,22.045135498046875,21.868896484375,21.916961669921875,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.416778564453125,22.736358642578125
78,2025-04-22 14:13:00-04:00,0.0302800871431827,13.169304847717283,23.47705078125,1.469972014427185,0.0,0.0,0.0,6.415321826934815,0.0,0.0,0.0024361491668969,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.28546142578125,22.045135498046875,21.9970703125,15.04364013671875,21.756744384765625,22.25341796875,22.141265869140625,21.9970703125,21.949005126953125,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.85287475585937,22.045135498046875,22.045135498046875,23.46731376647949,22.812164306640625,21.64288330078125,21.760162353515625,22.386444091796875,22.736358642578125
79,2025-04-22 14:13:10-04:00,0.0302800871431827,13.168992042541504,23.47711563110352,1.416684627532959,0.0,0.0,0.0,6.221484661102295,0.0,0.0,0.0024438854306936,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.301483154296875,22.045135498046875,21.9970703125,14.482879638671877,21.756744384765625,22.25341796875,22.141265869140625,21.9970703125,21.9329833984375,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.141265869140625,21.868896484375,22.045135498046875,22.045135498046875,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.41708374023437,22.736358642578125
80,2025-04-22 14:13:20-04:00,0.0302800871431827,13.16868019104004,23.477182388305664,1.776259422302246,0.0,0.0,0.0,6.19931173324585,0.0,0.0,0.0024516216944903,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.301483154296875,22.0611572265625,21.9970703125,14.386749267578123,21.77276611328125,22.25341796875,22.141265869140625,22.013092041015625,21.949005126953125,22.045135498046875,21.868896484375,21.90093994140625,22.013092041015625,22.15728759765625,21.884918212890625,22.0611572265625,22.0611572265625,23.478273391723636,22.812164306640625,21.669189453125,21.760162353515625,22.41708374023437,22.736358642578125
81,2025-04-22 14:13:30-04:00,0.0302800871431827,13.168367385864258,23.47724914550781,1.834627389907837,0.0,0.0,0.0,6.19931173324585,0.0,0.0,0.002459357958287,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.95565795898437,22.301483154296875,22.0611572265625,21.9970703125,14.354705810546877,21.77276611328125,22.25341796875,22.141265869140625,22.013092041015625,21.949005126953125,22.045135498046875,21.868896484375,21.884918212890625,22.013092041015625,22.15728759765625,21.884918212890625,22.0611572265625,22.0611572265625,23.478273391723636,22.812164306640625,21.669189453125,21.760162353515625,22.41708374023437,22.736358642578125
82,2025-04-22 14:13:40-04:00,0.0410090871155262,13.168055534362791,23.47731590270996,1.7626099586486816,0.0,0.0,0.0,6.217908382415772,0.0,0.0,0.0024670942220836,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.301483154296875,22.0611572265625,21.9970703125,14.33868408203125,21.77276611328125,22.25341796875,22.141265869140625,22.013092041015625,21.9329833984375,22.045135498046875,21.884918212890625,21.884918212890625,22.013092041015625,22.15728759765625,21.884918212890625,22.0611572265625,22.0611572265625,23.478273391723636,22.812164306640625,21.669189453125,21.760162353515625,22.41708374023437,22.736358642578125
83,2025-04-22 14:13:50-04:00,0.0422011986374855,13.167742729187012,23.47738265991211,1.8214508295059204,0.0,0.0,0.0,6.246757507324219,0.0,0.0,0.0024748304858803,0.000954620540142,0.0,0.0,0.0,0.0,3.689917802810669,0.0,0.0,20.9716796875,22.301483154296875,22.23739624023437,21.9970703125,14.306640625,21.77276611328125,22.25341796875,22.141265869140625,22.013092041015625,21.9329833984375,22.045135498046875,21.868896484375,21.868896484375,22.013092041015625,22.15728759765625,21.884918212890625,22.23739624023437,22.23739624023437,23.478273391723636,22.812164306640625,21.64288330078125,21.760162353515625,22.41708374023437,22.736358642578125
84,2025-04-22 14:14:00-04:00,0.0278958640992641,13.167430877685549,23.477447509765625,1.4366929531097412,0.0,0.0,0.0,6.2200541496276855,0.0,0.0,0.002482566749677,0.000954620540142,0.0,0.0,0.0,2.2642714977264404,3.689917802810669,0.0,0.0,20.9716796875,22.301483154296875,21.612548828125,21.9970703125,14.290618896484377,21.77276611328125,22.25341796875,22.141265869140625,22.013092041015625,21.9329833984375,22.045135498046875,21.884918212890625,21.868896484375,22.013092041015625,22.15728759765625,21.884918212890625,21.612548828125,21.612548828125,23.456302642822266,22.812164306640625,21.669189453125,21.760162353515625,22.41708374023437,22.736358642578125
85,2025-04-22 14:14:10-04:00,0.0278958640992641,13.167118072509766,23.477514266967773,1.9818053245544436,0.0,8.513961791992188,0.0,6.2200541496276855,0.0,0.0,0.0024903030134737,0.000954620540142,0.0,0.0,0.0,1.2677865028381348,4.036107063293457,0.0,0.0,20.55511474609375,21.916961669921875,21.276092529296875,22.0611572265625,14.290618896484377,21.788787841796875,22.25341796875,22.141265869140625,22.013092041015625,21.9329833984375,22.0611572265625,21.884918212890625,21.868896484375,22.013092041015625,22.15728759765625,21.90093994140625,21.276092529296875,21.276092529296875,23.478273391723636,22.812164306640625,21.669189453125,21.760162353515625,22.41708374023437,22.736358642578125
86,2025-04-22 14:14:20-04:00,0.0386248640716075,13.1668062210083,23.47758102416992,1.847865104675293,0.0,8.1620512008667,0.0,6.209086894989014,0.0,0.0,0.0024980392772704,0.000954620540142,0.0,0.0,0.0,1.7823020219802856,3.935970067977905,0.0,0.0,20.090484619140625,21.404266357421875,21.308135986328125,21.820831298828125,14.27459716796875,21.788787841796875,22.25341796875,22.141265869140625,21.9970703125,21.9329833984375,22.0611572265625,21.884918212890625,21.868896484375,22.013092041015625,22.15728759765625,21.90093994140625,21.308135986328125,21.308135986328125,23.478273391723636,22.812164306640625,21.654022216796875,21.760162353515625,22.41708374023437,22.736358642578125
87,2025-04-22 14:14:30-04:00,0.0386248640716075,13.16649341583252,23.47764778137207,1.7951678037643433,0.0,9.090944290161133,0.0,6.209086894989014,0.0,0.0,0.0025057755410671,0.000954620540142,0.0,0.0,0.0,1.972920656204224,3.9888994693756095,0.0,0.0,20.0103759765625,21.244049072265625,21.34017944335937,21.34017944335937,14.27459716796875,21.788787841796875,22.25341796875,22.141265869140625,22.013092041015625,21.9329833984375,22.0611572265625,21.884918212890625,21.85287475585937,22.013092041015625,22.15728759765625,21.90093994140625,21.34017944335937,21.34017944335937,23.478273391723636,22.83993530273437,21.682647705078125,21.760162353515625,22.41708374023437,22.736358642578125
88,2025-04-22 14:14:40-04:00,0.0386248640716075,13.166181564331056,23.47771453857422,1.7001415491104126,0.0,9.457159996032717,0.0,6.209086894989014,0.0,0.0,0.0025135118048638,0.000954620540142,0.0,0.0,0.0,2.101548910140991,4.007496356964111,0.0,0.0,20.05844116210937,21.276092529296875,21.356201171875,21.115875244140625,14.27459716796875,21.788787841796875,22.25341796875,22.141265869140625,22.013092041015625,21.9329833984375,22.045135498046875,21.868896484375,21.85287475585937,22.013092041015625,22.15728759765625,21.90093994140625,21.356201171875,21.356201171875,23.478273391723636,22.812469482421875,21.657470703125,21.760162353515625,22.41708374023437,22.736358642578125
89,2025-04-22 14:14:50-04:00,0.0386248640716075,13.165868759155272,23.47777938842773,1.7303071022033691,0.0,9.66697120666504,0.0,6.209086894989014,0.0,0.0,0.0025212480686604,0.000954620540142,0.0,0.0,0.0,2.199183225631714,4.021801471710205,0.0,0.0,20.090484619140625,21.308135986328125,21.356201171875,21.099853515625,14.27459716796875,21.788787841796875,22.25341796875,22.141265869140625,21.9970703125,21.9329833984375,21.98104858398437,21.83685302734375,21.85287475585937,22.013092041015625,22.15728759765625,21.90093994140625,21.356201171875,21.356201171875,23.46731376647949,22.812469482421875,21.68408203125,21.760162353515625,22.41708374023437,22.736358642578125
90,2025-04-22 14:15:00-04:00,0.0386248640716075,13.165555953979492,23.477846145629883,1.8652302026748655,0.0,9.818609237670898,0.0,6.172131538391113,0.0,0.0,0.0025289843324571,0.000954620540142,0.0,0.0,0.0,2.199183225631714,4.034676551818848,0.0,0.0,20.10650634765625,21.32415771484375,21.356201171875,21.115875244140625,14.258575439453123,21.788787841796875,22.25341796875,22.141265869140625,22.013092041015625,21.916961669921875,21.868896484375,21.77276611328125,21.85287475585937,22.013092041015625,22.15728759765625,21.884918212890625,21.356201171875,21.356201171875,23.478273391723636,22.812469482421875,21.6583251953125,21.760162353515625,22.41708374023437,22.736358642578125
91,2025-04-22 14:15:10-04:00,0.0386248640716075,13.165244102478027,23.47791290283203,1.8529062271118164,0.0,9.854848861694336,0.0,6.246280670166016,0.0,0.0,0.0025367205962538,0.000954620540142,0.0,0.0,0.0,2.2456748485565186,4.034676551818848,0.0,0.0,20.10650634765625,21.32415771484375,21.356201171875,21.13189697265625,14.258575439453123,21.8048095703125,22.25341796875,22.141265869140625,21.9970703125,21.916961669921875,21.8048095703125,21.72470092773437,21.85287475585937,22.013092041015625,22.15728759765625,21.820831298828125,21.356201171875,21.356201171875,23.478273391723636,22.83993530273437,21.6583251953125,21.760162353515625,22.41708374023437,22.736358642578125
92,2025-04-22 14:15:20-04:00,0.0386248640716075,13.164931297302246,23.47797966003418,2.1397833824157715,0.0,9.932096481323242,0.0,6.203126430511475,26.194618225097656,25.00338554382324,26.194618225097656,0.000954620540142,0.0,0.0,0.0,2.2782199382781982,4.034676551818848,0.0,0.0,20.10650634765625,21.32415771484375,21.356201171875,21.13189697265625,14.258575439453123,21.8048095703125,22.25341796875,22.141265869140625,21.9970703125,21.916961669921875,21.756744384765625,21.660614013671875,21.85287475585937,21.9970703125,22.141265869140625,21.756744384765625,21.356201171875,21.356201171875,23.478273391723636,22.812469482421875,21.6583251953125,21.760162353515625,22.41708374023437,22.736358642578125
93,2025-04-22 14:15:30-04:00,0.0386248640716075,13.16461944580078,23.478046417236328,1.7183481454849243,0.0,9.990272521972656,0.0,6.203126430511475,25.37110710144043,25.76153945922852,25.37110710144043,0.000954620540142,0.0,0.0,0.0,2.2782199382781982,4.034676551818848,0.0,0.0,20.10650634765625,21.32415771484375,21.372222900390625,21.13189697265625,14.258575439453123,21.8048095703125,22.25341796875,22.141265869140625,21.9970703125,21.916961669921875,21.70867919921875,21.628570556640625,21.85287475585937,22.013092041015625,22.125244140625,21.70867919921875,21.372222900390625,21.372222900390625,23.456302642822266,22.812469482421875,21.6583251953125,21.760162353515625,22.41708374023437,22.736358642578125
94,2025-04-22 14:15:40-04:00,0.0386248640716075,13.164306640625,23.478111267089844,1.885831356048584,8.595026016235352,9.990272521972656,0.0,6.203126430511475,28.56914329528809,28.4030876159668,28.56914329528809,0.000954620540142,0.0,0.0,0.0,2.2782199382781982,4.034676551818848,9.049554824829102,0.0,20.10650634765625,21.32415771484375,21.372222900390625,21.13189697265625,14.2425537109375,21.8048095703125,22.25341796875,22.141265869140625,21.916961669921875,21.9329833984375,21.692657470703125,21.500396728515625,21.83685302734375,21.8048095703125,21.9329833984375,21.660614013671875,21.372222900390625,21.372222900390625,23.478273391723636,22.812469482421875,21.6583251953125,21.735870361328125,22.41708374023437,22.736358642578125
95,2025-04-22 14:15:50-04:00,0.0386248640716075,13.163994789123535,23.478178024291992,1.6101911067962646,8.176356315612793,9.990272521972656,0.0,6.153772354125977,29.90884017944336,29.840988159179688,29.9018497467041,0.000954620540142,0.0,0.0,0.0,2.2782199382781982,4.044690132141113,6.885873794555664,0.0872639268636703,20.10650634765625,21.34017944335937,21.372222900390625,21.2921142578125,14.2425537109375,21.8048095703125,22.25341796875,22.125244140625,21.356201171875,21.51641845703125,21.6766357421875,21.484375,21.74072265625,21.756744384765625,21.692657470703125,21.64459228515625,21.372222900390625,21.372222900390625,23.46731376647949,22.812469482421875,21.6583251953125,21.735870361328125,22.41708374023437,22.736358642578125
96,2025-04-22 14:16:00-04:00,0.0386248640716075,13.163681983947754,23.47824478149414,1.2328557968139648,9.03658390045166,9.990272521972656,0.0,6.153772354125977,30.82620620727539,30.791845321655277,30.829635620117188,56.47479248046875,8.649004936218262,0.0,12.389849662780762,2.2782199382781982,4.044690132141113,8.591784477233887,0.0,20.10650634765625,21.34017944335937,21.372222900390625,21.356201171875,14.2425537109375,21.8048095703125,22.23739624023437,22.125244140625,18.8568115234375,18.616485595703125,21.692657470703125,20.587158203125,21.70867919921875,20.218658447265625,19.93026733398437,21.500396728515625,21.372222900390625,21.372222900390625,23.478273391723636,22.83993530273437,21.6583251953125,21.735870361328125,22.41708374023437,22.76611328125
97,2025-04-22 14:16:10-04:00,3.662642478942871,143.3197784423828,63.99560546875,9.734731674194336,9.440947532653809,9.970245361328123,0.0,6.217431545257568,31.40911674499512,31.38997840881348,31.40985107421875,36.73323822021485,32.03822326660156,25.0,32.49599075317383,2.29526686668396,4.044690132141113,9.407187461853027,0.0407715924084186,20.122528076171875,21.34017944335937,21.356201171875,20.458984375,14.226531982421877,21.8048095703125,22.25341796875,22.10922241210937,18.26400756835937,17.943572998046875,20.859527587890625,19.54574584960937,20.20263671875,19.129180908203125,19.28939819335937,19.561767578125,21.356201171875,21.356201171875,23.478273391723636,22.83993530273437,21.6583251953125,21.709259033203125,22.36557006835937,22.738067626953125
98,2025-04-22 14:16:20-04:00,1.0674166679382324,62.43575668334961,134.3651123046875,8.571715354919434,9.663156509399414,9.98455047607422,0.0,6.203364849090576,31.67787742614746,31.66373443603516,31.678760528564453,23.21396255493164,31.04579162597656,25.0,29.988985061645508,2.3076655864715576,4.044690132141113,9.879263877868652,0.0872639268636703,20.122528076171875,21.356201171875,21.436309814453125,19.80209350585937,14.226531982421877,21.8048095703125,29.28695678710937,22.10922241210937,18.167877197265625,17.879486083984375,19.91424560546875,19.27337646484375,19.065093994140625,18.9208984375,19.16122436523437,18.88885498046875,21.436309814453125,21.436309814453125,105.34192657470705,22.83993530273437,21.6583251953125,21.709259033203125,22.30548095703125,22.76611328125
99,2025-04-22 14:16:30-04:00,1.086490511894226,47.207130432128906,144.04879760742188,11.350092887878418,9.824331283569336,10.007438659667969,0.0,6.203364849090576,31.904653549194336,31.89734268188477,31.89971160888672,24.136016845703125,25.84043884277344,25.0,25.729570388793945,2.3076655864715576,4.044690132141113,10.201133728027344,0.1087219193577766,20.090484619140625,21.34017944335937,21.5484619140625,19.67391967773437,14.2425537109375,21.820831298828125,125.01678466796876,23.24676513671875,18.11981201171875,17.847442626953125,19.68994140625,19.225311279296875,18.840789794921875,18.8568115234375,19.129180908203125,18.76068115234375,21.5484619140625,21.5484619140625,139.77040100097656,22.816192626953125,21.6583251953125,21.709259033203125,22.213653564453125,22.73837280273437
100,2025-04-22 14:16:40-04:00,1.1687461137771606,42.953006744384766,146.21527099609375,12.767914772033691,9.87678337097168,10.007438659667969,0.0,6.203364849090576,31.99811363220215,32.001502990722656,31.99850082397461,26.26394844055176,23.944982528686523,25.0,23.50867080688477,2.3076655864715576,4.044690132141113,10.297694206237791,0.1194509267807006,20.04241943359375,21.45233154296875,22.09320068359375,19.65789794921875,14.226531982421877,21.820831298828125,130.27191162109375,27.075958251953125,18.071746826171875,17.86346435546875,19.6258544921875,19.2413330078125,18.77670288085937,18.8568115234375,19.129180908203125,18.7286376953125,22.09320068359375,22.09320068359375,145.33953857421875,22.816192626953125,21.6583251953125,21.68292236328125,22.121246337890625,22.76669311523437
101,2025-04-22 14:16:50-04:00,1.233120083808899,41.230560302734375,147.02134704589844,13.88149070739746,9.93018913269043,10.007438659667969,0.0,6.218623638153076,32.037113189697266,32.040924072265625,32.04209899902344,30.73372840881348,22.560943603515625,25.0,22.44292259216309,2.3076655864715576,4.044690132141113,10.422866821289062,0.1337562501430511,19.93026733398437,21.83685302734375,22.73406982421875,19.68994140625,14.226531982421877,21.820831298828125,129.35867309570312,27.15606689453125,18.023681640625,17.815399169921875,19.6258544921875,19.321441650390625,18.77670288085937,18.88885498046875,19.17724609375,18.7286376953125,22.73406982421875,22.73406982421875,146.65603637695312,22.795867919921875,21.6583251953125,21.65631103515625,21.967041015625,22.76669311523437
102,2025-04-22 14:17:00-04:00,1.324912667274475,42.117774963378906,147.3222198486328,14.857176780700684,9.96070671081543,10.007438659667969,0.0,6.200026988983154,32.06502914428711,32.065086364746094,32.07609558105469,35.411102294921875,22.513256072998047,25.0,22.48941421508789,2.3076655864715576,4.044690132141113,10.47651195526123,0.1337562501430511,19.834136962890625,22.589874267578125,23.551177978515625,19.85015869140625,14.226531982421877,21.820831298828125,128.0609130859375,27.15606689453125,17.92755126953125,17.767333984375,19.72198486328125,19.54574584960937,18.82476806640625,18.968963623046875,19.2413330078125,18.77670288085937,23.551177978515625,23.551177978515625,147.2171630859375,22.825897216796875,21.6583251953125,21.68292236328125,21.843719482421875,22.76669311523437
103,2025-04-22 14:17:10-04:00,1.4739265441894531,41.200714111328125,147.34185791015625,16.78279685974121,9.975967407226562,10.007438659667969,0.0,6.200026988983154,32.08194732666016,32.077816009521484,32.06864929199219,39.223854064941406,22.757640838623047,25.0,22.636045455932617,2.2906177043914795,4.044690132141113,10.494393348693848,0.1444852501153946,19.7540283203125,23.37493896484375,24.4964599609375,20.1385498046875,14.226531982421877,21.820831298828125,126.73110961914062,29.302978515625,17.879486083984375,17.719268798828125,19.8822021484375,19.818115234375,18.90487670898437,19.08111572265625,19.3695068359375,18.872833251953125,24.4964599609375,24.4964599609375,147.3431396484375,22.825897216796875,21.6583251953125,21.6566162109375,21.7198486328125,22.76669311523437
104,2025-04-22 14:17:20-04:00,1.624132513999939,39.410247802734375,147.36148071289062,19.228818893432617,10.001716613769531,9.993133544921877,0.0,6.200026988983154,32.11627960205078,32.121803283691406,32.10822677612305,43.28932189941406,22.894433975219727,25.0,22.96506690979004,2.3014657497406006,4.044690132141113,10.530157089233398,0.1444852501153946,19.67391967773437,24.46441650390625,25.48980712890625,20.5230712890625,14.226531982421877,21.820831298828125,127.099609375,35.55145263671875,17.847442626953125,17.7032470703125,20.1385498046875,20.154571533203125,19.03305053710937,19.257354736328125,19.561767578125,18.9849853515625,25.48980712890625,25.48980712890625,147.43478393554688,22.825897216796875,21.631988525390625,21.62973022460937,21.595947265625,22.76669311523437
105,2025-04-22 14:17:30-04:00,1.7218855619430542,37.85776901245117,147.38111877441406,21.25495147705078,10.001716613769531,9.993133544921877,0.0,6.1668853759765625,32.11445236206055,32.10554885864258,32.108619689941406,46.155181884765625,23.34487533569336,25.0,23.12957763671875,2.2828691005706787,4.044690132141113,10.55161476135254,0.1444852501153946,19.6258544921875,25.55389404296875,26.274871826171875,21.00372314453125,14.21051025390625,21.820831298828125,126.66702270507812,49.73068237304688,17.8314208984375,17.7032470703125,20.475006103515625,20.55511474609375,19.20928955078125,19.481658935546875,19.78607177734375,19.193267822265625,26.274871826171875,26.274871826171875,147.411865234375,22.825897216796875,21.631988525390625,21.62973022460937,21.47265625,22.76669311523437
106,2025-04-22 14:17:40-04:00,1.7981808185577393,44.50455474853516,147.2515411376953,18.33389663696289,9.975967407226562,10.008392333984377,0.0,6.22529935836792,32.089813232421875,32.083831787109375,32.089149475097656,51.69050598144531,21.89574432373047,25.0,21.76342010498047,2.2828691005706787,4.044690132141113,10.505123138427734,0.1444852501153946,19.609832763671875,26.64337158203125,26.85165405273437,21.5484619140625,14.226531982421877,21.820831298828125,126.85928344726562,74.98092651367188,17.8314208984375,17.719268798828125,20.859527587890625,20.95565795898437,19.43359375,19.705963134765625,20.0103759765625,19.40155029296875,26.85165405273437,26.85165405273437,147.3546142578125,22.8551025390625,21.631988525390625,21.6033935546875,21.37908935546875,22.76669311523437
107,2025-04-22 14:17:50-04:00,1.9471946954727173,58.88639450073242,146.8804931640625,14.888900756835938,9.993133544921877,10.008392333984377,0.0,6.207894802093506,32.08307266235352,32.08837890625,32.08463668823242,56.207122802734375,22.43219375610352,25.0,22.503719329833984,2.2828691005706787,4.044690132141113,10.526580810546877,0.1444852501153946,19.6258544921875,27.09197998046875,27.1240234375,22.045135498046875,14.21051025390625,21.83685302734375,125.3692626953125,98.43673706054688,17.815399169921875,17.719268798828125,21.22802734375,21.276092529296875,19.67391967773437,19.91424560546875,20.18661499023437,19.6258544921875,27.1240234375,27.1240234375,147.159912109375,22.8551025390625,21.631988525390625,21.5767822265625,21.28668212890625,22.76669311523437
108,2025-04-22 14:18:00-04:00,1.9316973686218264,47.27807235717773,146.83468627929688,20.2653865814209,9.993133544921877,10.008392333984377,0.0,6.171893119812012,32.11345291137695,32.10294342041016,32.102256774902344,59.404075622558594,23.304819107055664,25.0,23.50509452819824,2.2828691005706787,4.044690132141113,10.526580810546877,0.1444852501153946,19.67391967773437,27.973175048828125,27.300262451171875,22.4456787109375,14.21051025390625,21.83685302734375,122.96600341796876,108.09783935546876,17.86346435546875,17.767333984375,21.5484619140625,21.51641845703125,19.8822021484375,20.090484619140625,20.346832275390625,19.80209350585937,27.300262451171875,27.300262451171875,146.8621826171875,22.8551025390625,21.631988525390625,21.5767822265625,21.19342041015625,22.76669311523437
109,2025-04-22 14:18:10-04:00,2.1272034645080566,43.0636100769043,146.75682067871094,22.59768486022949,9.993133544921877,10.008392333984377,0.0,6.142805099487305,32.10945510864258,32.10429382324219,32.106178283691406,61.7592887878418,23.72146224975586,25.0,23.47648429870605,2.2828691005706787,4.044690132141113,10.55161476135254,0.1444852501153946,19.738006591796875,28.021240234375,27.588653564453125,22.75009155273437,14.21051025390625,21.83685302734375,122.5494384765625,116.12472534179688,17.92755126953125,17.847442626953125,21.788787841796875,21.660614013671875,20.04241943359375,20.18661499023437,20.44296264648437,19.962310791015625,27.588653564453125,27.588653564453125,146.89651489257812,22.8551025390625,21.631988525390625,21.5501708984375,21.1007080078125,22.76669311523437
110,2025-04-22 14:18:20-04:00,2.054484605789185,51.86408996582031,146.44232177734375,18.602588653564453,9.993133544921877,10.008392333984377,0.0,6.199788570404053,32.07622146606445,32.07356643676758,32.07971954345703,63.55464172363281,24.216781616210938,25.0,24.320497512817383,2.2828691005706787,4.044690132141113,10.505123138427734,0.1444852501153946,19.866180419921875,28.18145751953125,27.7008056640625,22.87826538085937,14.226531982421877,21.83685302734375,124.3438720703125,122.11685180664062,17.99163818359375,17.911529541015625,21.9329833984375,21.8048095703125,20.154571533203125,20.29876708984375,20.55511474609375,20.05844116210937,27.7008056640625,27.7008056640625,146.67893981933594,22.8551025390625,21.631988525390625,21.5501708984375,21.038330078125,22.76669311523437
111,2025-04-22 14:18:30-04:00,2.021105527877808,40.53713607788086,146.594970703125,22.40357208251953,9.993133544921877,9.997901916503906,0.0,6.199788570404053,32.07041549682617,32.07078552246094,32.0709342956543,62.45913696289063,25.5447940826416,25.0,25.586519241333008,2.2828691005706787,4.044690132141113,10.505123138427734,0.1444852501153946,20.0103759765625,28.453826904296875,27.909088134765625,23.038482666015625,14.226531982421877,21.83685302734375,123.895263671875,124.35989379882812,18.071746826171875,18.023681640625,22.077178955078125,21.96502685546875,20.2667236328125,20.44296264648437,20.69931030273437,20.17059326171875,27.909088134765625,27.909088134765625,146.51864624023438,22.8551025390625,21.631988525390625,21.5501708984375,20.945343017578125,22.76669311523437
112,2025-04-22 14:18:40-04:00,1.938849925994873,38.89048767089844,146.6393585205078,23.01971244812012,10.006484985351562,9.997901916503906,0.0,6.165693283081055,32.08527755737305,32.08267974853516,32.0925178527832,60.10680770874024,26.180191040039062,25.0,26.28747940063477,2.2828691005706787,4.044690132141113,10.515851974487305,0.1444852501153946,20.1385498046875,28.582000732421875,28.229522705078125,23.230743408203125,14.21051025390625,21.85287475585937,126.5228271484375,123.55880737304688,18.15185546875,18.103790283203125,22.25341796875,22.077178955078125,20.410919189453125,20.539093017578125,20.7794189453125,20.31478881835937,28.229522705078125,28.229522705078125,146.65603637695312,22.88168334960937,21.658599853515625,21.5235595703125,20.9141845703125,22.76669311523437
113,2025-04-22 14:18:50-04:00,1.9305052757263184,39.528602600097656,146.61154174804688,22.231103897094727,10.006484985351562,10.00934600830078,0.0,6.144712448120117,32.08945846557617,32.085693359375,32.08835220336914,57.89016342163086,26.16946220397949,25.0,26.30178642272949,2.2828691005706787,4.044690132141113,10.515851974487305,0.1444852501153946,20.2667236328125,28.614044189453125,28.40576171875,23.326873779296875,14.21051025390625,21.85287475585937,128.26919555664062,126.44271850585938,18.24798583984375,18.2159423828125,22.36557006835937,22.269439697265625,20.507049560546875,20.69931030273437,20.93963623046875,20.3948974609375,28.40576171875,28.40576171875,146.6446075439453,22.88168334960937,21.658599853515625,21.5235595703125,20.851806640625,22.76669311523437
114,2025-04-22 14:19:00-04:00,1.912623405456543,38.73060989379883,146.583740234375,22.725492477416992,10.006484985351562,10.00934600830078,0.0,6.144712448120117,32.10672378540039,32.1035041809082,32.1015625,55.75167846679688,26.15086555480957,25.0,26.162309646606445,2.2828691005706787,4.044690132141113,10.515851974487305,0.1444852501153946,20.475006103515625,28.91845703125,28.485870361328125,23.53515625,14.226531982421877,21.868896484375,128.65371704101562,128.02886962890625,18.3441162109375,18.296051025390625,22.54180908203125,22.429656982421875,20.667266845703125,20.81146240234375,21.06781005859375,20.55511474609375,28.485870361328125,28.485870361328125,146.65603637695312,22.88168334960937,21.658599853515625,21.5235595703125,20.789703369140625,22.76669311523437
115,2025-04-22 14:19:10-04:00,1.8899732828140257,37.198768615722656,146.55593872070312,23.22062110900879,10.006484985351562,10.00934600830078,0.0,6.144712448120117,32.07820129394531,32.072059631347656,32.070369720458984,53.86311340332031,26.06485366821289,25.0,26.001375198364254,2.2828691005706787,4.044690132141113,10.515851974487305,0.1444852501153946,20.57113647460937,29.33502197265625,28.63006591796875,23.711395263671875,14.21051025390625,21.884918212890625,128.6376953125,128.26919555664062,18.424224853515625,18.39218139648437,22.718048095703125,22.5738525390625,20.7794189453125,20.95565795898437,21.179962158203125,20.68328857421875,28.63006591796875,28.63006591796875,146.58737182617188,22.88168334960937,21.685211181640625,21.5235595703125,20.726776123046875,22.76669311523437
116,2025-04-22 14:19:20-04:00,1.9316973686218264,36.37741088867188,146.5281219482422,24.10698127746582,10.006484985351562,10.00934600830078,0.0,6.144712448120117,32.067291259765625,32.0616340637207,32.065940856933594,52.41716384887695,25.818981170654297,25.0,25.808252334594727,2.2828691005706787,4.044690132141113,10.480088233947754,0.1444852501153946,20.68328857421875,29.383087158203125,28.806304931640625,23.82354736328125,14.21051025390625,21.884918212890625,128.73382568359375,128.1890869140625,18.52035522460937,18.50433349609375,22.846221923828125,22.653961181640625,20.923614501953125,21.019744873046875,21.276092529296875,20.795440673828125,28.806304931640625,28.806304931640625,146.51864624023438,22.90658569335937,21.71124267578125,21.5501708984375,20.6961669921875,22.76669311523437
117,2025-04-22 14:19:30-04:00,1.8983179330825808,36.885738372802734,146.5003204345703,23.331457138061523,10.006484985351562,10.00934600830078,0.0,6.167363166809082,32.06692886352539,32.07390213012695,32.06949615478516,51.32039260864258,25.61244773864746,25.0,25.565061569213867,2.2828691005706787,4.044690132141113,10.494393348693848,0.1444852501153946,20.843505859375,29.52728271484375,28.95050048828125,23.919677734375,14.226531982421877,21.90093994140625,128.66973876953125,128.28521728515625,18.6004638671875,18.584442138671875,22.942352294921875,22.782135009765625,20.987701416015625,21.147918701171875,21.38824462890625,20.9075927734375,28.95050048828125,28.95050048828125,146.49575805664062,22.90658569335937,21.73785400390625,21.5501708984375,20.665252685546875,22.76669311523437
118,2025-04-22 14:19:40-04:00,1.8983179330825808,35.45015335083008,146.47251892089844,24.404502868652344,10.006484985351562,10.00934600830078,0.0,6.191205024719238,32.044979095458984,32.03984451293945,32.05101776123047,50.57209014892578,25.3891716003418,25.0,25.40412712097168,2.2828691005706787,4.044690132141113,10.505123138427734,0.1444852501153946,21.019744873046875,29.39910888671875,29.07867431640625,24.0478515625,14.226531982421877,21.90093994140625,128.52554321289062,128.253173828125,18.7286376953125,18.7286376953125,23.0865478515625,22.910308837890625,21.115875244140625,21.276092529296875,21.532440185546875,21.019744873046875,29.07867431640625,29.07867431640625,146.42706298828125,22.90658569335937,21.764190673828125,21.5501708984375,20.634063720703125,22.76669311523437
119,2025-04-22 14:19:50-04:00,1.8983179330825808,35.59456253051758,146.44471740722656,24.25693702697754,10.006484985351562,10.00934600830078,0.0,6.213855266571045,32.053924560546875,32.058555603027344,32.0572624206543,50.11974334716797,25.20385360717773,25.0,25.28253173828125,2.2828691005706787,4.044690132141113,10.462206840515137,0.1337562501430511,21.19598388671875,29.91180419921875,29.15878295898437,24.192047119140625,14.226531982421877,21.916961669921875,128.39736938476562,128.07693481445312,18.76068115234375,18.744659423828125,23.2147216796875,23.038482666015625,21.244049072265625,21.372222900390625,21.59652709960937,21.1639404296875,29.15878295898437,29.15878295898437,146.42706298828125,22.90658569335937,21.790496826171875,21.6033935546875,20.634063720703125,22.76669311523437
120,2025-04-22 14:20:00-04:00,1.907855033874512,34.759395599365234,146.41690063476562,24.891332626342773,10.006484985351562,10.00934600830078,0.0,6.233882427215576,32.065895080566406,32.068626403808594,32.06787872314453,49.78742980957031,25.21100616455078,25.0,25.182395935058597,2.2828691005706787,4.044690132141113,10.494393348693848,0.1480615884065628,21.32415771484375,29.67147827148437,29.28695678710937,24.30419921875,14.226531982421877,21.9329833984375,128.20510864257812,127.82058715820312,18.82476806640625,18.792724609375,23.3428955078125,23.102569580078125,21.34017944335937,21.436309814453125,21.660614013671875,21.22802734375,29.28695678710937,29.28695678710937,146.3812713623047,22.93548583984375,21.84344482421875,21.6033935546875,20.6029052734375,22.76669311523437
121,2025-04-22 14:20:10-04:00,1.8875890970230105,34.35974884033203,146.38909912109375,25.109100341796875,9.995040893554688,10.00934600830078,0.0,6.223153591156006,32.07072448730469,32.0660400390625,32.06693649291992,49.57664489746094,25.085834503173828,25.0,25.168088912963867,2.2828691005706787,4.044690132141113,10.480088233947754,0.1480615884065628,21.38824462890625,30.10406494140625,29.4952392578125,24.3682861328125,14.226531982421877,21.949005126953125,128.20510864257812,127.69241333007812,18.95294189453125,18.936920166015625,23.423004150390625,23.198699951171875,21.404266357421875,21.532440185546875,21.77276611328125,21.2921142578125,29.4952392578125,29.4952392578125,146.31256103515625,22.93548583984375,21.8697509765625,21.62973022460937,20.57171630859375,22.76669311523437
122,2025-04-22 14:20:20-04:00,1.9042786359786987,34.30845260620117,146.36129760742188,25.319509506225582,10.010299682617188,10.00934600830078,0.0,6.223153591156006,32.04381561279297,32.04304885864258,32.05397033691406,49.24348449707031,25.15557289123535,25.0,25.12874984741211,2.2828691005706787,4.044690132141113,10.480088233947754,0.1373325884342193,21.612548828125,30.29632568359375,29.575347900390625,24.46441650390625,14.226531982421877,21.949005126953125,128.1890869140625,127.64434814453124,19.065093994140625,19.065093994140625,23.50311279296875,23.358917236328125,21.500396728515625,21.6766357421875,21.9329833984375,21.4202880859375,29.575347900390625,29.575347900390625,146.33544921875,22.93548583984375,21.89608764648437,21.65631103515625,20.57171630859375,22.76669311523437
123,2025-04-22 14:20:30-04:00,1.8840128183364868,34.11198043823242,146.33348083496094,25.156635284423828,9.99980926513672,10.00934600830078,0.0,6.223153591156006,32.05788803100586,32.060569763183594,32.05961227416992,49.01591873168945,25.18597221374512,25.0,25.050071716308597,2.267371892929077,4.033246040344238,10.480088233947754,0.1373325884342193,21.756744384765625,30.376434326171875,29.703521728515625,24.6246337890625,14.226531982421877,21.96502685546875,128.17306518554688,127.66036987304688,19.17724609375,19.16122436523437,23.663330078125,23.487091064453125,21.660614013671875,21.8048095703125,22.02911376953125,21.564483642578125,29.703521728515625,29.703521728515625,146.2896270751953,22.93548583984375,21.94873046875,21.68292236328125,20.57171630859375,22.76669311523437
124,2025-04-22 14:20:40-04:00,1.8637468814849851,33.13034439086914,146.30567932128906,25.536073684692383,9.99980926513672,9.9969482421875,0.0,6.223153591156006,32.04597091674805,32.0499267578125,32.050575256347656,48.83115768432617,25.14045524597168,25.0,25.146631240844727,2.284418821334839,4.033246040344238,10.469359397888184,0.1373325884342193,21.85287475585937,30.45654296875,29.895782470703125,24.736785888671875,14.226531982421877,21.98104858398437,128.17306518554688,127.5482177734375,19.17724609375,19.17724609375,23.79150390625,23.56719970703125,21.77276611328125,21.868896484375,22.09320068359375,21.6766357421875,29.895782470703125,29.895782470703125,146.30111694335938,22.93548583984375,22.001373291015625,21.68292236328125,20.57171630859375,22.76669311523437
125,2025-04-22 14:20:50-04:00,1.8637468814849851,33.27140426635742,146.2778778076172,25.51409149169922,9.99980926513672,9.9969482421875,0.0,6.223153591156006,32.07343292236328,32.06782531738281,32.07417297363281,48.65248107910156,25.08941078186035,25.0,25.12874984741211,2.2735707759857178,4.033246040344238,10.469359397888184,0.1373325884342193,22.02911376953125,30.68084716796875,29.959869384765625,24.81689453125,14.2425537109375,21.98104858398437,128.22113037109375,127.62832641601562,19.2413330078125,19.2413330078125,23.88763427734375,23.663330078125,21.83685302734375,21.9329833984375,22.173309326171875,21.72470092773437,29.959869384765625,29.959869384765625,146.26673889160156,22.963531494140625,22.05401611328125,21.709259033203125,20.57171630859375,22.76669311523437
126,2025-04-22 14:21:00-04:00,1.8637468814849851,32.68450164794922,146.2910614013672,25.88934135437012,9.99980926513672,9.9969482421875,0.0,6.159971237182617,32.04500961303711,32.05060958862305,32.045928955078125,48.68372344970703,25.01668930053711,25.0,25.075105667114254,2.2735707759857178,4.033246040344238,10.469359397888184,0.1373325884342193,22.173309326171875,30.82504272460937,30.072021484375,24.91302490234375,14.2425537109375,21.9970703125,128.28521728515625,127.6763916015625,19.305419921875,19.28939819335937,23.9837646484375,23.743438720703125,21.916961669921875,22.013092041015625,22.22137451171875,21.8048095703125,30.072021484375,30.072021484375,146.26673889160156,22.963531494140625,22.080596923828125,21.735565185546875,20.57171630859375,22.76669311523437
127,2025-04-22 14:21:10-04:00,1.8589783906936648,32.62160873413086,146.33157348632812,26.19056701660156,9.99980926513672,9.9969482421875,0.0,6.190966606140137,32.042911529541016,32.046749114990234,32.04572296142578,48.41622543334961,25.091556549072266,25.0,25.060800552368164,2.2735707759857178,4.033246040344238,10.469359397888184,0.1373325884342193,22.23739624023437,30.87310791015625,30.23223876953125,25.0091552734375,14.2425537109375,22.013092041015625,128.23715209960938,127.70843505859376,19.41757202148437,19.41757202148437,24.07989501953125,23.839569091796875,21.98104858398437,22.10922241210937,22.36557006835937,21.884918212890625,30.23223876953125,30.23223876953125,146.32400512695312,22.963531494140625,22.133270263671875,21.762481689453125,20.57171630859375,22.76669311523437
128,2025-04-22 14:21:20-04:00,1.831559896469116,32.34845352172852,146.37208557128906,26.38812255859375,9.99980926513672,9.9969482421875,0.0,6.177853584289551,32.042911529541016,32.046749114990234,32.05154037475586,48.19210433959961,25.11063003540039,25.0,25.143054962158203,2.2735707759857178,4.033246040344238,10.469359397888184,0.1480615884065628,22.397613525390625,31.00128173828125,30.328369140625,25.089263916015625,14.2425537109375,22.02911376953125,128.23715209960938,127.64434814453124,19.4976806640625,19.481658935546875,24.176025390625,23.95172119140625,22.09320068359375,22.1893310546875,22.4456787109375,21.9970703125,30.328369140625,30.328369140625,146.31256103515625,22.99127197265625,22.18560791015625,21.788787841796875,20.57171630859375,22.76669311523437
129,2025-04-22 14:21:30-04:00,1.8720917701721191,32.08074188232422,146.41259765625,25.959138870239254,9.99980926513672,9.9969482421875,0.0,6.197165966033936,32.05625915527344,32.058692932128906,32.050315856933594,48.12377166748047,25.01251983642578,25.0,25.12874984741211,2.2735707759857178,4.033246040344238,10.469359397888184,0.1480615884065628,22.557830810546875,31.097412109375,30.45654296875,25.201416015625,14.258575439453123,22.02911376953125,128.28521728515625,127.58026123046876,19.561767578125,19.561767578125,24.27215576171875,24.063873291015625,22.173309326171875,22.301483154296875,22.557830810546875,22.077178955078125,30.45654296875,30.45654296875,146.33544921875,22.99127197265625,22.238250732421875,21.842010498046875,20.60260009765625,22.76669311523437
130,2025-04-22 14:21:40-04:00,1.849441647529602,31.629125595092773,146.45310974121094,26.68419075012207,9.99980926513672,9.9969482421875,0.0,6.197165966033936,32.01801681518555,32.02201461791992,32.023250579833984,47.90755462646485,25.07152938842773,25.0,25.11086845397949,2.26117205619812,4.033246040344238,10.469359397888184,0.1337562501430511,22.653961181640625,31.2255859375,30.504608154296875,25.31356811523437,14.2425537109375,22.045135498046875,128.30123901367188,127.69241333007812,19.67391967773437,19.65789794921875,24.40032958984375,24.16000366210937,22.28546142578125,22.397613525390625,22.653961181640625,22.1893310546875,30.504608154296875,30.504608154296875,146.34693908691406,22.99127197265625,22.264862060546875,21.868316650390625,20.60260009765625,22.79443359375
131,2025-04-22 14:21:50-04:00,1.8399046659469604,31.55781555175781,146.49362182617188,26.534534454345703,10.010299682617188,9.981689453125,0.0,6.197165966033936,32.04655456542969,32.03519058227539,32.04487609863281,47.76660537719727,25.08889961242676,25.0,25.075105667114254,2.2720210552215576,4.033246040344238,10.458630561828612,0.1337562501430511,22.76611328125,31.48193359375,30.664825439453125,25.409698486328125,14.258575439453123,22.0611572265625,128.30123901367188,127.70843505859376,19.68994140625,19.67391967773437,24.480438232421875,24.2401123046875,22.381591796875,22.461700439453125,22.7020263671875,22.28546142578125,30.664825439453125,30.664825439453125,146.40415954589844,23.019012451171875,22.3175048828125,21.894927978515625,20.6337890625,22.79443359375
132,2025-04-22 14:22:00-04:00,1.8291757106781008,31.34127426147461,146.55496215820312,26.83466339111328,9.990272521972656,10.011253356933594,0.0,6.197165966033936,32.0321044921875,32.0291862487793,32.026248931884766,47.64476776123047,25.06258773803711,25.0,25.085834503173828,2.2720210552215576,4.033246040344238,10.458630561828612,0.1444852501153946,22.846221923828125,31.369781494140625,30.7769775390625,25.473785400390625,14.2425537109375,22.0611572265625,128.3172607421875,127.69241333007812,19.78607177734375,19.770050048828125,24.560546875,24.30419921875,22.4456787109375,22.54180908203125,22.79815673828125,22.333526611328125,30.7769775390625,30.7769775390625,146.47286987304688,23.019012451171875,22.370147705078125,21.894927978515625,20.6337890625,22.79443359375
133,2025-04-22 14:22:10-04:00,1.8160624504089355,31.09004592895508,146.8037567138672,26.71198081970215,10.005531311035156,10.011253356933594,0.0,6.211232662200928,32.007469177246094,32.01259994506836,32.01462173461914,47.58028411865234,25.074594497680664,25.0,25.05364799499512,2.2472245693206787,4.033246040344238,10.458630561828612,0.1301799267530441,23.00643920898437,31.497955322265625,30.857086181640625,25.55389404296875,14.258575439453123,22.077178955078125,128.3172607421875,127.6123046875,19.85015869140625,19.818115234375,24.65667724609375,24.41635131835937,22.509765625,22.62191772460937,22.87826538085937,22.4456787109375,30.857086181640625,30.857086181640625,146.6102294921875,23.019012451171875,22.42279052734375,21.94757080078125,20.665252685546875,22.79443359375
134,2025-04-22 14:22:20-04:00,1.8160624504089355,31.203813552856445,147.0525360107422,26.41572952270508,10.005531311035156,9.96929168701172,0.0,6.198596477508545,32.019588470458984,32.02368927001953,32.01568984985352,47.36391067504883,25.09537124633789,25.0,25.143054962158203,2.2689216136932373,4.033246040344238,10.458630561828612,0.1301799267530441,23.11859130859375,31.610107421875,30.93719482421875,25.666046142578125,14.258575439453123,22.09320068359375,128.33328247070312,127.484130859375,19.91424560546875,19.91424560546875,24.7528076171875,24.512481689453125,22.60589599609375,22.718048095703125,22.974395751953125,22.525787353515625,30.93719482421875,30.93719482421875,146.83926391601562,23.04705810546875,22.47543334960937,22.000518798828125,20.665252685546875,22.79443359375
135,2025-04-22 14:22:30-04:00,1.832751989364624,31.16131019592285,147.30020141601562,26.45178604125977,10.005531311035156,10.00457763671875,0.0,6.198596477508545,32.019775390625,32.021446228027344,32.022972106933594,47.269649505615234,25.001789093017575,25.0,24.917743682861328,2.2549731731414795,4.033246040344238,10.469359397888184,0.1409089267253875,23.2147216796875,31.5460205078125,31.049346923828125,25.762176513671875,14.258575439453123,22.09320068359375,128.38134765625,127.2918701171875,19.97833251953125,19.962310791015625,24.84893798828125,24.576568603515625,22.7020263671875,22.76611328125,23.05450439453125,22.60589599609375,31.049346923828125,31.049346923828125,147.1026611328125,23.04705810546875,22.528076171875,22.027099609375,20.696441650390625,22.82275390625
136,2025-04-22 14:22:40-04:00,1.8005650043487549,30.77756118774414,147.5434112548828,26.81973648071289,9.99408721923828,9.97882843017578,0.0,6.212663173675537,32.00823974609375,32.00959777832031,32.01236724853516,47.26374816894531,25.04312896728516,25.0,24.978540420532227,2.265822172164917,4.033246040344238,10.451478004455566,0.1409089267253875,23.31085205078125,32.010650634765625,31.1614990234375,25.82626342773437,14.258575439453123,22.10922241210937,128.42941284179688,127.25982666015624,20.05844116210937,20.04241943359375,24.92904663085937,24.65667724609375,22.76611328125,22.86224365234375,23.11859130859375,22.66998291015625,31.1614990234375,31.1614990234375,147.44625854492188,23.07452392578125,22.60702514648437,22.053436279296875,20.696441650390625,22.82275390625
137,2025-04-22 14:22:50-04:00,1.7862595319747925,30.45038604736328,147.78660583496094,27.345985412597656,9.99408721923828,10.006484985351562,0.0,6.200742244720459,31.997846603393555,31.99825668334961,32.002586364746094,47.33453750610352,25.009469985961918,25.0,24.94635391235352,2.2797696590423584,4.033246040344238,10.451478004455566,0.1409089267253875,23.423004150390625,32.042694091796875,31.32171630859375,25.9063720703125,14.258575439453123,22.125244140625,128.26919555664062,126.76315307617188,20.122528076171875,20.10650634765625,25.0091552734375,24.736785888671875,22.846221923828125,22.92633056640625,23.18267822265625,22.76611328125,31.32171630859375,31.32171630859375,147.66384887695312,23.07452392578125,22.659393310546875,22.080047607421875,20.72705078125,22.82275390625
138,2025-04-22 14:23:00-04:00,1.8017570972442627,30.695362091064453,148.02981567382812,26.921924591064453,9.99408721923828,10.006484985351562,0.0,6.169270515441895,32.01182556152344,32.01483917236328,32.022796630859375,47.55012130737305,24.88913345336914,25.0,24.94635391235352,2.2797696590423584,4.033246040344238,10.451478004455566,0.1409089267253875,23.56719970703125,31.97860717773437,31.4178466796875,25.986480712890625,14.258575439453123,22.125244140625,128.3172607421875,126.971435546875,20.154571533203125,20.1385498046875,25.089263916015625,24.832916259765625,22.910308837890625,23.00643920898437,23.26278686523437,22.846221923828125,31.4178466796875,31.4178466796875,147.93878173828125,23.07452392578125,22.7120361328125,22.1326904296875,20.75823974609375,22.82275390625
