,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
139,2025-04-22 14:23:10-04:00,1.8220231533050537,30.57041358947754,148.2730255126953,26.90757369995117,9.99408721923828,10.006484985351562,0.0,6.136606216430664,31.994749069213867,32.0020751953125,31.994333267211918,47.2902946472168,25.06646156311035,25.0,25.17881965637207,2.2456748485565186,4.033246040344238,10.451478004455566,0.1266035884618759,23.69537353515625,32.331085205078125,31.497955322265625,26.06658935546875,14.258575439453123,22.141265869140625,128.253173828125,127.51617431640624,20.218658447265625,20.218658447265625,25.18539428710937,24.92904663085937,22.99041748046875,23.0865478515625,23.358917236328125,22.894287109375,31.497955322265625,31.497955322265625,148.09915161132812,23.07452392578125,22.738067626953125,22.15899658203125,20.7894287109375,22.85052490234375
140,2025-04-22 14:23:20-04:00,1.826791524887085,30.21234130859375,148.5162353515625,27.032848358154297,10.008392333984377,9.959753036499023,0.0,6.173323631286621,31.98615074157715,31.977439880371094,31.98242950439453,47.07113265991211,24.98569869995117,25.0,25.07868194580078,2.2456748485565186,4.033246040344238,10.462206840515137,0.1409089267253875,23.79150390625,32.202911376953125,31.59408569335937,26.178741455078125,14.27459716796875,22.15728759765625,128.3172607421875,127.59628295898438,20.218658447265625,20.18661499023437,25.2655029296875,24.97711181640625,23.070526123046875,23.102569580078125,23.37493896484375,22.974395751953125,31.59408569335937,31.59408569335937,148.37408447265625,23.102569580078125,22.790435791015625,22.18560791015625,20.7894287109375,22.85052490234375
141,2025-04-22 14:23:30-04:00,1.7969887256622314,30.026281356811523,148.75942993164062,27.317523956298828,9.9969482421875,9.992179870605469,0.0,6.19144344329834,31.981245040893555,31.98624610900879,31.980623245239254,46.980743408203125,25.02657127380371,25.0,25.060800552368164,2.2642714977264404,4.033246040344238,10.433595657348633,0.1409089267253875,23.871612548828125,32.331085205078125,31.690216064453125,26.226806640625,14.27459716796875,22.15728759765625,128.4454345703125,127.75650024414062,20.330810546875,20.29876708984375,25.32958984375,25.04119873046875,23.102569580078125,23.18267822265625,23.455047607421875,22.99041748046875,31.690216064453125,31.690216064453125,148.63760375976562,23.130035400390625,22.84335327148437,22.211944580078125,20.820343017578125,22.85052490234375
142,2025-04-22 14:23:40-04:00,1.7636096477508545,29.913938522338867,148.98773193359375,27.07526397705078,9.9969482421875,10.016975402832031,0.0,6.207656383514404,31.982553482055664,31.98624610900879,31.979400634765625,46.93982696533203,25.03755569458008,25.0,25.017885208129883,2.2642714977264404,4.033246040344238,10.422866821289062,0.1301799267530441,23.967742919921875,32.4432373046875,31.786346435546875,26.306915283203125,14.27459716796875,22.173309326171875,128.38134765625,127.86865234375,20.44296264648437,20.410919189453125,25.409698486328125,25.153350830078125,23.166656494140625,23.31085205078125,23.583221435546875,23.102569580078125,31.786346435546875,31.786346435546875,148.8323974609375,23.102294921875,22.895721435546875,22.264862060546875,20.820343017578125,22.8785400390625
143,2025-04-22 14:23:50-04:00,1.805333375930786,29.928613662719727,149.20962524414062,27.362977981567383,9.9969482421875,10.016975402832031,0.0,6.2255377769470215,31.98644256591797,31.97005653381348,31.980205535888672,46.93930816650391,25.028614044189453,25.0,24.94635391235352,2.2797696590423584,4.033246040344238,10.422866821289062,0.1301799267530441,24.063873291015625,32.555389404296875,31.83441162109375,26.403045654296875,14.27459716796875,22.1893310546875,128.34930419921875,127.82058715820312,20.44296264648437,20.410919189453125,25.5218505859375,25.23345947265625,23.294830322265625,23.358917236328125,23.615264892578125,23.2147216796875,31.83441162109375,31.83441162109375,149.03868103027344,23.130035400390625,22.9483642578125,22.291473388671875,20.851806640625,22.8785400390625
144,2025-04-22 14:24:00-04:00,1.7648017406463623,29.764013290405277,149.4315185546875,26.982563018798828,9.986457824707031,9.99980926513672,0.0,6.209325313568115,31.98701858520508,31.992721557617188,31.989015579223636,46.90092468261719,25.0357666015625,25.0,25.032190322875977,2.250324010848999,4.033246040344238,10.390680313110352,0.1301799267530441,24.16000366210937,32.491302490234375,31.914520263671875,26.45111083984375,14.27459716796875,22.1893310546875,128.38134765625,127.740478515625,20.507049560546875,20.49102783203125,25.5859375,25.29754638671875,23.3428955078125,23.423004150390625,23.679351806640625,23.26278686523437,31.914520263671875,31.914520263671875,149.23348999023438,23.15777587890625,23.001007080078125,22.317779541015625,20.88241577148437,22.906890869140625
145,2025-04-22 14:24:10-04:00,1.819638729095459,30.091062545776367,149.65341186523438,27.572893142700195,10.001716613769531,9.977874755859377,0.0,6.191681861877441,31.98701858520508,31.98923683166504,31.98687744140625,46.840087890625,25.009536743164062,25.0,24.967811584472656,2.250324010848999,4.033246040344238,10.426443099975586,0.1301799267530441,24.224090576171875,32.53936767578125,32.02667236328125,26.531219482421875,14.27459716796875,22.205352783203125,128.34930419921875,127.77252197265624,20.57113647460937,20.539093017578125,25.6500244140625,25.377655029296875,23.406982421875,23.487091064453125,23.743438720703125,23.326873779296875,32.02667236328125,32.02667236328125,149.4512176513672,23.15777587890625,23.05307006835937,22.3707275390625,20.913604736328125,22.906890869140625
146,2025-04-22 14:24:20-04:00,1.7981808185577393,29.734025955200195,149.87530517578125,27.16289520263672,10.001716613769531,9.988365173339844,0.0,6.191681861877441,32.00008773803711,32.00492477416992,32.00542449951172,46.79868316650391,25.011627197265625,25.0,25.00358009338379,2.270471334457397,4.033246040344238,10.444324493408203,0.1409089267253875,24.33624267578125,32.715606689453125,32.138824462890625,26.611328125,14.27459716796875,22.22137451171875,128.42941284179688,127.740478515625,20.61920166015625,20.587158203125,25.730133056640625,25.44174194335937,23.4710693359375,23.551177978515625,23.82354736328125,23.39096069335937,32.138824462890625,32.138824462890625,149.62310791015625,23.18524169921875,23.07968139648437,22.3973388671875,20.945068359375,22.93463134765625
147,2025-04-22 14:24:30-04:00,1.77672278881073,29.41473197937012,150.0972137451172,27.766794204711918,9.986457824707031,10.014114379882812,0.0,6.191681861877441,31.99804306030273,31.99081039428711,31.990617752075195,46.77984619140625,25.002685546875,25.0,25.039342880249023,2.270471334457397,4.033246040344238,10.444324493408203,0.1409089267253875,24.448394775390625,32.811737060546875,32.2509765625,26.6754150390625,14.27459716796875,22.23739624023437,128.36532592773438,127.77252197265624,20.68328857421875,20.6512451171875,25.794219970703125,25.5218505859375,23.53515625,23.615264892578125,23.90365600585937,23.455047607421875,32.2509765625,32.2509765625,149.89822387695312,23.18524169921875,23.13232421875,22.423370361328125,20.945068359375,22.93463134765625
148,2025-04-22 14:24:40-04:00,1.8077175617218015,29.795961380004883,150.31910705566406,27.486234664916992,9.986457824707031,10.014114379882812,0.0,6.191681861877441,31.99804306030273,32.00440216064453,31.997468948364254,46.80459976196289,24.970199584960938,25.0,24.97138786315918,2.270471334457397,4.033246040344238,10.404985427856444,0.1409089267253875,24.560546875,33.11614990234375,32.331085205078125,26.739501953125,14.27459716796875,22.23739624023437,128.39736938476562,127.77252197265624,20.7794189453125,20.74737548828125,25.87432861328125,25.601959228515625,23.5992431640625,23.69537353515625,23.967742919921875,23.53515625,32.331085205078125,32.331085205078125,150.1389617919922,23.18524169921875,23.1846923828125,22.449981689453125,20.975982666015625,22.93463134765625
149,2025-04-22 14:24:50-04:00,1.826791524887085,31.652292251586918,150.54100036621094,25.794153213500977,10.00457763671875,10.014114379882812,0.0,6.191681861877441,32.008155822753906,32.00287628173828,31.998748779296875,47.23682022094727,24.65309715270996,25.0,24.6745548248291,2.270471334457397,4.033246040344238,10.433595657348633,0.1409089267253875,24.640655517578125,32.92388916015625,32.41119384765625,26.83563232421875,14.27459716796875,22.25341796875,128.38134765625,127.8045654296875,20.81146240234375,20.7794189453125,25.95443725585937,25.68206787109375,23.679351806640625,23.79150390625,24.03182983398437,23.615264892578125,32.41119384765625,32.41119384765625,150.33380126953125,23.213287353515625,23.237335205078125,22.476593017578125,21.00717163085937,22.962677001953125
150,2025-04-22 14:25:00-04:00,1.8232152462005613,32.824119567871094,150.7628936767578,25.413917541503903,10.00457763671875,10.014114379882812,0.0,6.202649593353272,31.988182067871094,31.9829044342041,31.983184814453125,47.6718635559082,24.74608039855957,25.0,24.8068790435791,2.270471334457397,4.033246040344238,10.45505428314209,0.1409089267253875,24.72076416015625,33.0841064453125,32.4432373046875,26.915740966796875,14.27459716796875,22.269439697265625,128.26919555664062,127.75650024414062,20.843505859375,20.795440673828125,26.050567626953125,25.730133056640625,23.75946044921875,23.807525634765625,24.07989501953125,23.679351806640625,32.4432373046875,32.4432373046875,150.58602905273438,23.213287353515625,23.289093017578125,22.529205322265625,21.038055419921875,22.962677001953125
151,2025-04-22 14:25:10-04:00,1.8112938404083248,32.16529083251953,150.9847869873047,26.202777862548828,9.991226196289062,9.998855590820312,0.0,6.225776195526123,31.983118057250977,31.977197647094727,31.978796005249023,47.833152770996094,24.866575241088867,25.0,24.871252059936523,2.2270781993865967,4.033246040344238,10.41929054260254,0.1409089267253875,24.832916259765625,33.356475830078125,32.523345947265625,26.947784423828125,14.290618896484377,22.28546142578125,127.96478271484376,127.58026123046876,20.859527587890625,20.843505859375,26.08261108398437,25.794219970703125,23.79150390625,23.871612548828125,24.127960205078125,23.711395263671875,32.523345947265625,32.523345947265625,150.75799560546875,23.2413330078125,23.341766357421875,22.555816650390625,21.069244384765625,22.990692138671875
152,2025-04-22 14:25:20-04:00,1.8112938404083248,32.33938980102539,151.20668029785156,26.06200218200684,10.001716613769531,9.958799362182615,0.0,6.19478178024292,31.97351837158203,31.9893741607666,31.98211669921875,48.066856384277344,24.86767578125,25.0,24.83191299438477,2.270471334457397,4.033246040344238,10.43001937866211,0.1409089267253875,24.897003173828125,33.0841064453125,32.60345458984375,27.02789306640625,14.290618896484377,22.28546142578125,128.0609130859375,127.11563110351562,20.9075927734375,20.859527587890625,26.1627197265625,25.82626342773437,23.8555908203125,23.90365600585937,24.176025390625,23.77548217773437,32.60345458984375,32.60345458984375,151.03317260742188,23.2413330078125,23.393829345703125,22.58187866210937,21.099853515625,22.990692138671875
153,2025-04-22 14:25:30-04:00,1.8112938404083248,32.055519104003906,151.4285888671875,26.32110023498535,10.01506805419922,10.019837379455566,0.0,6.157110214233398,32.00585174560547,32.01023864746094,32.000152587890625,48.24806594848633,24.91893577575684,25.0,24.964235305786133,2.2813193798065186,4.033246040344238,10.43001937866211,0.1301799267530441,24.97711181640625,33.420562744140625,32.715606689453125,27.075958251953125,14.27459716796875,22.301483154296875,127.98080444335938,127.2918701171875,20.987701416015625,20.95565795898437,26.19476318359375,25.9063720703125,23.871612548828125,23.967742919921875,24.256134033203125,23.807525634765625,32.715606689453125,32.715606689453125,151.21661376953125,23.268798828125,23.446746826171875,22.608184814453125,21.13104248046875,23.01873779296875
154,2025-04-22 14:25:40-04:00,1.8291757106781008,31.1765251159668,151.65048217773438,27.253381729125977,9.99980926513672,10.019837379455566,0.0,6.211709499359131,32.00300598144531,32.000186920166016,31.997732162475582,48.11414337158203,25.114444732666016,25.0,25.00358009338379,2.2627217769622803,4.033246040344238,10.41929054260254,0.1301799267530441,25.0732421875,33.516693115234375,32.779693603515625,27.140045166015625,14.290618896484377,22.301483154296875,128.02886962890625,127.227783203125,21.099853515625,21.06781005859375,26.25885009765625,25.986480712890625,23.95172119140625,24.07989501953125,24.3682861328125,23.88763427734375,32.779693603515625,32.779693603515625,151.45745849609375,23.268798828125,23.4993896484375,22.661102294921875,21.13104248046875,23.01873779296875
155,2025-04-22 14:25:50-04:00,1.8399046659469604,31.06447982788086,151.87237548828125,27.43264961242676,9.98931884765625,9.99980926513672,0.0,6.211709499359131,31.97884178161621,31.97340583801269,31.97682762145996,48.04296112060547,25.066165924072266,25.0,25.017885208129883,2.2627217769622803,4.033246040344238,10.394256591796877,0.1301799267530441,25.153350830078125,33.452606201171875,32.85980224609375,27.23617553710937,14.290618896484377,22.3175048828125,128.10897827148438,127.25982666015624,21.115875244140625,21.08383178710937,26.371002197265625,26.06658935546875,24.063873291015625,24.127960205078125,24.40032958984375,23.999786376953125,32.85980224609375,32.85980224609375,151.7212371826172,23.2962646484375,23.551177978515625,22.687713623046875,21.162506103515625,23.04647827148437
156,2025-04-22 14:26:00-04:00,1.8244073390960691,30.4685001373291,152.09426879882812,27.52228164672852,10.00457763671875,9.979782104492188,0.0,6.211709499359131,32.001747131347656,32.00642395019531,31.994667053222656,47.8345832824707,25.09894752502441,25.0,24.974964141845703,2.239475965499878,4.033246040344238,10.437171936035156,0.1444852501153946,25.249481201171875,33.75701904296875,32.939910888671875,27.28424072265625,14.290618896484377,22.333526611328125,128.23715209960938,127.43606567382812,21.147918701171875,21.115875244140625,26.435089111328125,26.13067626953125,24.1119384765625,24.176025390625,24.432373046875,24.03182983398437,32.939910888671875,32.939910888671875,151.88180541992188,23.2962646484375,23.57748413085937,22.7403564453125,21.19342041015625,23.04647827148437
157,2025-04-22 14:26:10-04:00,1.820831060409546,30.415321350097656,152.3118438720703,27.823917388916016,10.00457763671875,9.979782104492188,0.0,6.211709499359131,31.98553276062012,31.98049736022949,31.98553276062012,47.988067626953125,24.95708274841309,25.0,25.08941078186035,2.239475965499878,4.033246040344238,10.437171936035156,0.1337562501430511,25.345611572265625,33.660888671875,32.98797607421875,27.36434936523437,14.290618896484377,22.333526611328125,128.3172607421875,127.6123046875,21.13189697265625,21.099853515625,26.499176025390625,26.1627197265625,24.176025390625,24.20806884765625,24.46441650390625,24.095916748046875,32.98797607421875,32.98797607421875,152.14561462402344,23.32373046875,23.629852294921875,22.76669311523437,21.22430419921875,23.0748291015625
158,2025-04-22 14:26:20-04:00,1.820831060409546,30.842798233032227,152.5120849609375,26.77052879333496,9.990272521972656,10.005531311035156,0.0,6.200742244720459,31.971540451049805,31.975120544433597,31.97075462341309,47.82324981689453,25.01073265075684,25.0,25.143054962158203,2.270471334457397,4.033246040344238,10.37995147705078,0.1337562501430511,25.3936767578125,33.740997314453125,33.0841064453125,27.428436279296875,14.290618896484377,22.34954833984375,128.23715209960938,127.66036987304688,21.147918701171875,21.099853515625,26.5472412109375,26.19476318359375,24.192047119140625,24.20806884765625,24.4964599609375,24.1119384765625,33.0841064453125,33.0841064453125,152.432373046875,23.32373046875,23.6824951171875,22.79330444335937,21.254913330078125,23.0748291015625
159,2025-04-22 14:26:30-04:00,1.8077175617218015,30.527305603027344,152.71234130859375,27.14585876464844,10.002670288085938,10.01888370513916,0.0,6.218146800994873,31.99198532104492,31.996675491333008,31.990026473999023,47.72792434692383,25.057222366333008,25.0,25.02503776550293,2.270471334457397,4.033246040344238,10.422866821289062,0.1337562501430511,25.457763671875,33.773040771484375,33.132171630859375,27.4444580078125,14.290618896484377,22.36557006835937,128.30123901367188,127.50015258789062,21.308135986328125,21.26007080078125,26.563262939453125,26.242828369140625,24.192047119140625,24.28817749023437,24.608612060546875,24.127960205078125,33.132171630859375,33.132171630859375,152.63888549804688,23.351776123046875,23.73455810546875,22.8193359375,21.286407470703125,23.10284423828125
160,2025-04-22 14:26:40-04:00,1.820831060409546,30.792308807373047,152.91259765625,26.79200553894043,10.002670288085938,10.008392333984377,0.0,6.218146800994873,32.00967788696289,32.01420593261719,32.01826858520508,47.709571838378906,25.00929832458496,25.0,24.97138786315918,2.250324010848999,4.033246040344238,10.422866821289062,0.1337562501430511,25.5218505859375,33.901214599609375,33.196258544921875,27.49252319335937,14.290618896484377,22.36557006835937,128.36532592773438,127.58026123046876,21.372222900390625,21.34017944335937,26.627349853515625,26.371002197265625,24.27215576171875,24.432373046875,24.704742431640625,24.2401123046875,33.196258544921875,33.196258544921875,152.79949951171875,23.3795166015625,23.78720092773437,22.871978759765625,21.317291259765625,23.130615234375
161,2025-04-22 14:26:50-04:00,1.7683780193328855,31.98904037475586,153.1128387451172,24.78557777404785,9.981689453125,9.981689453125,0.0,6.218146800994873,31.97664833068848,31.971622467041016,31.968711853027344,48.23306274414063,24.8068790435791,25.0,24.77469062805176,2.222429037094116,4.033246040344238,10.383527755737305,0.1337562501430511,25.601959228515625,33.917236328125,33.228302001953125,27.62069702148437,14.290618896484377,22.381591796875,128.33328247070312,127.740478515625,21.372222900390625,21.32415771484375,26.755523681640625,26.4190673828125,24.41635131835937,24.448394775390625,24.72076416015625,24.33624267578125,33.228302001953125,33.228302001953125,153.0289306640625,23.3795166015625,23.8389892578125,22.898590087890625,21.347900390625,23.130615234375
162,2025-04-22 14:27:00-04:00,1.7683780193328855,33.1224479675293,153.31309509277344,25.275781631469727,10.011253356933594,9.96070671081543,0.0,6.218146800994873,31.98073959350586,31.971826553344727,31.97663116455078,48.71083068847656,24.76475715637207,25.0,24.81403160095215,2.2456748485565186,4.033246040344238,10.43001937866211,0.1337562501430511,25.666046142578125,34.093475341796875,33.292388916015625,27.652740478515625,14.290618896484377,22.397613525390625,127.996826171875,127.66036987304688,21.4202880859375,21.38824462890625,26.787567138671875,26.46713256835937,24.41635131835937,24.4964599609375,24.768829345703125,24.352264404296875,33.292388916015625,33.292388916015625,153.23550415039062,23.406982421875,23.891357421875,22.95123291015625,21.347900390625,23.158935546875
163,2025-04-22 14:27:10-04:00,1.7683780193328855,32.22768020629883,153.33836364746094,24.8415470123291,9.995040893554688,9.997901916503906,0.0,6.218146800994873,31.986003875732425,31.98482322692871,31.988964080810547,48.770790100097656,24.953510284423828,25.0,24.98569869995117,2.2456748485565186,4.033246040344238,10.383527755737305,0.1337562501430511,25.730133056640625,34.093475341796875,33.356475830078125,27.716827392578125,14.290618896484377,22.397613525390625,127.82058715820312,127.25982666015624,21.436309814453125,21.404266357421875,26.83563232421875,26.51519775390625,24.46441650390625,24.560546875,24.81689453125,24.41635131835937,33.356475830078125,33.356475830078125,153.3731689453125,23.406982421875,23.944000244140625,22.9775390625,21.378814697265625,23.158935546875
164,2025-04-22 14:27:20-04:00,1.7338067293167114,32.29184341430664,153.28863525390625,25.956335067749023,9.995040893554688,9.975013732910156,0.0,6.218146800994873,31.989076614379883,31.995750427246094,31.995361328125,49.28126525878906,24.826547622680664,25.0,24.90701484680176,2.2456748485565186,4.033246040344238,10.437171936035156,0.1337562501430511,25.81024169921875,34.14154052734375,33.404541015625,27.74887084960937,14.290618896484377,22.41363525390625,127.98080444335938,127.13165283203124,21.4202880859375,21.372222900390625,26.89971923828125,26.51519775390625,24.52850341796875,24.52850341796875,24.81689453125,24.448394775390625,33.404541015625,33.404541015625,153.30435180664062,23.435028076171875,23.996063232421875,23.003875732421875,21.41000366210937,23.186676025390625
165,2025-04-22 14:27:30-04:00,1.7838753461837769,31.254526138305664,153.23892211914062,26.25312805175781,9.995040893554688,9.975013732910156,0.0,6.205272197723389,31.99996757507324,31.997997283935547,32.00459671020508,49.06963348388672,25.096115112304688,25.0,25.12874984741211,2.2456748485565186,4.033246040344238,10.408561706542969,0.1337562501430511,25.890350341796875,34.317779541015625,33.516693115234375,27.764892578125,14.290618896484377,22.429656982421875,127.70843505859376,127.21176147460938,21.46835327148437,21.4202880859375,26.89971923828125,26.563262939453125,24.4964599609375,24.560546875,24.864959716796875,24.448394775390625,33.516693115234375,33.516693115234375,153.28140258789062,23.435028076171875,24.0220947265625,23.03076171875,21.440887451171875,23.214996337890625
166,2025-04-22 14:27:40-04:00,1.8005650043487549,33.05172348022461,153.18919372558594,24.682588577270508,9.995040893554688,9.99980926513672,0.0,6.219100475311279,31.98418235778809,31.9803409576416,31.977828979492188,49.2566032409668,24.60302734375,25.0,24.52077293395996,2.2456748485565186,4.033246040344238,10.397832870483398,0.1480615884065628,25.93841552734375,33.9813232421875,33.580780029296875,27.812957763671875,14.290618896484377,22.429656982421875,128.125,126.84326171875,21.500396728515625,21.45233154296875,26.947784423828125,26.611328125,24.54452514648437,24.6246337890625,24.897003173828125,24.480438232421875,33.580780029296875,33.580780029296875,153.1436767578125,23.4627685546875,24.074737548828125,23.056793212890625,21.47235107421875,23.214996337890625
167,2025-04-22 14:27:50-04:00,1.7183092832565308,31.206729888916016,153.13946533203125,26.567800521850582,9.995040893554688,9.99980926513672,0.0,6.193828105926514,31.99657440185547,31.99098777770996,31.99817657470703,49.623046875,24.87840461730957,25.0,25.103715896606445,2.276670217514038,4.033246040344238,10.397832870483398,0.1373325884342193,26.0345458984375,34.07745361328125,33.5968017578125,27.86102294921875,14.290618896484377,22.4456787109375,128.30123901367188,127.43606567382812,21.5484619140625,21.500396728515625,26.995849609375,26.6754150390625,24.59259033203125,24.67269897460937,24.961090087890625,24.54452514648437,33.5968017578125,33.5968017578125,153.08633422851562,23.4627685546875,24.127105712890625,23.10943603515625,21.47235107421875,23.24276733398437
168,2025-04-22 14:28:00-04:00,1.7922202348709106,30.87981986999512,153.08975219726562,26.65390396118164,9.995040893554688,10.027466773986816,0.0,6.193828105926514,31.997520446777344,31.99049186706543,31.992408752441406,49.11587524414063,25.22173500061035,25.0,25.389822006225582,2.276670217514038,4.033246040344238,10.408561706542969,0.1373325884342193,26.06658935546875,34.46197509765625,33.7249755859375,27.941131591796875,14.290618896484377,22.461700439453125,127.6123046875,127.82058715820312,21.564483642578125,21.500396728515625,27.0599365234375,26.70745849609375,24.640655517578125,24.688720703125,24.97711181640625,24.59259033203125,33.7249755859375,33.7249755859375,153.1207275390625,23.489959716796875,24.179168701171875,23.135772705078125,21.502960205078125,23.27108764648437
169,2025-04-22 14:28:10-04:00,1.8089096546173096,28.56825256347656,153.09625244140625,28.937271118164062,9.995040893554688,10.027466773986816,0.0,6.193828105926514,31.96223258972168,31.96649932861328,31.965988159179688,48.65175628662109,25.248199462890625,25.0,25.21100616455078,2.276670217514038,4.033246040344238,10.41929054260254,0.1373325884342193,26.146697998046875,34.606170654296875,33.7890625,27.9571533203125,14.290618896484377,22.461700439453125,128.22113037109375,126.57089233398438,21.628570556640625,21.58050537109375,27.09197998046875,26.77154541015625,24.65667724609375,24.7528076171875,25.04119873046875,24.608612060546875,33.7890625,33.7890625,153.07484436035156,23.517974853515625,24.23153686523437,23.162078857421875,21.534149169921875,23.298828125
170,2025-04-22 14:28:20-04:00,1.7922202348709106,29.50940322875977,153.12684631347656,27.89487075805664,10.007438659667969,10.016975402832031,0.0,6.193828105926514,31.961557388305664,31.96649932861328,31.968433380126957,48.40130615234375,25.148420333862305,25.0,25.092987060546875,2.276670217514038,4.033246040344238,10.41929054260254,0.1373325884342193,26.19476318359375,34.52606201171875,33.8531494140625,28.00521850585937,14.290618896484377,22.461700439453125,128.47747802734375,127.6763916015625,21.628570556640625,21.58050537109375,27.140045166015625,26.819610595703125,24.72076416015625,24.78485107421875,25.0732421875,24.67269897460937,33.8531494140625,33.8531494140625,153.0977783203125,23.517974853515625,24.257568359375,23.21444702148437,21.5650634765625,23.298828125
171,2025-04-22 14:28:30-04:00,1.788643717765808,30.150615692138672,153.15744018554688,27.17812156677246,10.007438659667969,10.016975402832031,0.0,6.130168914794922,32.027339935302734,32.02249526977539,32.02887344360352,48.2469596862793,25.06795310974121,25.0,25.16093635559082,2.276670217514038,4.033246040344238,10.41929054260254,0.1373325884342193,26.25885009765625,34.78240966796875,33.901214599609375,28.05328369140625,14.290618896484377,22.47772216796875,128.38134765625,127.91671752929688,21.660614013671875,21.628570556640625,27.1881103515625,26.86767578125,24.768829345703125,24.832916259765625,25.121307373046875,24.688720703125,33.901214599609375,33.901214599609375,153.10928344726562,23.545166015625,24.30990600585937,23.2413330078125,21.5650634765625,23.32659912109375
172,2025-04-22 14:28:40-04:00,1.76599383354187,28.97722625732422,153.18804931640625,28.39745140075684,9.983596801757812,10.016975402832031,0.0,6.205749034881592,31.965240478515625,31.960920333862305,31.963794708251957,48.1252555847168,25.06015014648437,25.0,25.08941078186035,2.26117205619812,4.033246040344238,10.408561706542969,0.1373325884342193,26.32293701171875,34.71832275390625,33.933258056640625,28.11737060546875,14.290618896484377,22.49374389648437,128.36532592773438,127.77252197265624,21.70867919921875,21.64459228515625,27.23617553710937,26.89971923828125,24.81689453125,24.864959716796875,25.153350830078125,24.7528076171875,33.933258056640625,33.933258056640625,153.07484436035156,23.545166015625,24.33624267578125,23.26763916015625,21.595947265625,23.32659912109375
173,2025-04-22 14:28:50-04:00,1.76599383354187,29.86406135559082,153.25537109375,26.823335647583008,10.005531311035156,9.993133544921877,0.0,6.22076940536499,31.96973991394043,31.97246551513672,31.975250244140625,48.21009826660156,24.961254119873047,25.0,24.94993019104004,2.2456748485565186,4.033246040344238,10.408561706542969,0.1373325884342193,26.38702392578125,34.798431396484375,33.965301513671875,28.13339233398437,14.290618896484377,22.49374389648437,128.3172607421875,127.72445678710938,21.72470092773437,21.6766357421875,27.268218994140625,26.96380615234375,24.832916259765625,24.945068359375,25.201416015625,24.768829345703125,33.965301513671875,33.965301513671875,153.1436767578125,23.572906494140625,24.38803100585937,23.293975830078125,21.62713623046875,23.35491943359375
174,2025-04-22 14:29:00-04:00,1.7862595319747925,29.310943603515625,153.46957397460938,27.182565689086918,10.005531311035156,9.971199035644531,0.0,6.22076940536499,32.0056037902832,31.996795654296875,32.00215148925781,48.294654846191406,24.989870071411133,25.0,24.885557174682617,2.220879316329956,4.033246040344238,10.408561706542969,0.1373325884342193,26.45111083984375,34.686279296875,33.997344970703125,28.2135009765625,14.290618896484377,22.509765625,128.253173828125,127.6763916015625,21.8048095703125,21.74072265625,27.34832763671875,26.995849609375,24.91302490234375,24.961090087890625,25.249481201171875,24.81689453125,33.997344970703125,33.997344970703125,153.2698974609375,23.60067749023437,24.440399169921875,23.320281982421875,21.62713623046875,23.38265991210937
175,2025-04-22 14:29:10-04:00,1.7361911535263062,33.58910369873047,153.6837921142578,22.80001640319824,10.005531311035156,9.971199035644531,0.0,6.22076940536499,31.963869094848636,31.968276977539062,31.969261169433597,49.2278938293457,24.409013748168945,25.0,24.384870529174805,2.220879316329956,4.033246040344238,10.408561706542969,0.1373325884342193,26.483154296875,34.71832275390625,34.07745361328125,28.24554443359375,14.306640625,22.525787353515625,128.14102172851562,127.58026123046876,21.83685302734375,21.8048095703125,27.38037109375,27.0599365234375,24.92904663085937,25.025177001953125,25.31356811523437,24.8809814453125,34.07745361328125,34.07745361328125,153.51089477539062,23.628143310546875,24.46612548828125,23.346343994140625,21.657470703125,23.410430908203125
176,2025-04-22 14:29:20-04:00,1.671817183494568,32.22635269165039,153.8994598388672,26.065414428710938,10.005531311035156,9.971199035644531,0.0,6.207894802093506,31.99443817138672,31.995641708374023,31.99413681030273,49.706031799316406,24.795129776000977,25.0,24.932048797607425,2.2363765239715576,4.033246040344238,10.408561706542969,0.1373325884342193,26.563262939453125,34.91058349609375,34.029388427734375,28.30963134765625,14.290618896484377,22.525787353515625,128.10897827148438,127.40402221679688,21.8048095703125,21.756744384765625,27.4444580078125,27.075958251953125,24.993133544921875,25.0091552734375,25.29754638671875,24.945068359375,34.029388427734375,34.029388427734375,153.67153930664062,23.628143310546875,24.51791381835937,23.398956298828125,21.689239501953125,23.410430908203125
177,2025-04-22 14:29:30-04:00,1.767185926437378,29.943103790283203,154.12095642089844,27.37872886657715,10.005531311035156,9.971199035644531,0.0,6.240081310272217,31.973819732666016,31.971004486083984,31.969985961914062,49.04045867919922,25.258689880371094,25.0,25.193124771118164,2.2363765239715576,4.033246040344238,10.408561706542969,0.1373325884342193,26.611328125,35.03875732421875,34.157562255859375,28.30963134765625,14.290618896484377,22.54180908203125,127.27584838867188,127.1636962890625,21.868896484375,21.788787841796875,27.460479736328125,27.075958251953125,24.993133544921875,25.04119873046875,25.32958984375,24.91302490234375,34.157562255859375,34.157562255859375,154.0158233642578,23.65618896484375,24.54425048828125,23.42529296875,21.7198486328125,23.438446044921875
178,2025-04-22 14:29:40-04:00,1.788643717765808,29.99298095703125,154.3424530029297,26.388002395629883,10.005531311035156,9.971199035644531,0.0,6.227921962738037,31.977697372436523,31.982568740844727,31.98739242553711,48.819183349609375,25.139480590820312,25.0,25.00358009338379,2.2642714977264404,4.033246040344238,10.408561706542969,0.1373325884342193,26.659393310546875,34.65423583984375,34.253692626953125,28.3416748046875,14.290618896484377,22.54180908203125,128.30123901367188,125.73776245117188,21.90093994140625,21.83685302734375,27.47650146484375,27.140045166015625,25.0091552734375,25.089263916015625,25.31356811523437,24.961090087890625,34.253692626953125,34.253692626953125,154.26834106445312,23.65618896484375,24.5963134765625,23.451629638671875,21.750732421875,23.438446044921875
179,2025-04-22 14:29:50-04:00,1.7695701122283936,28.411582946777344,154.56394958496094,28.367774963378903,10.005531311035156,10.01888370513916,0.0,6.139228820800781,31.97909545898437,31.96798515319824,31.97418594360352,48.74876022338867,25.132326126098636,25.0,25.168088912963867,2.276670217514038,4.033246040344238,10.43001937866211,0.1373325884342193,26.739501953125,35.1348876953125,34.26971435546875,28.38973999023437,14.290618896484377,22.557830810546875,128.38134765625,127.2918701171875,21.98104858398437,21.949005126953125,27.54058837890625,27.22015380859375,25.0732421875,25.16937255859375,25.473785400390625,25.0091552734375,34.26971435546875,34.26971435546875,154.49789428710938,23.683349609375,24.62261962890625,23.477935791015625,21.750732421875,23.46649169921875
180,2025-04-22 14:30:00-04:00,1.7874516248703003,28.870141983032227,154.7854461669922,28.436586380004883,9.98931884765625,10.035096168518066,0.0,6.203841686248779,31.97005271911621,31.97568893432617,31.972606658935547,48.53940200805664,25.14742660522461,25.0,25.18954849243164,2.276670217514038,4.033246040344238,10.404985427856444,0.1373325884342193,26.77154541015625,34.990692138671875,34.349822998046875,28.4698486328125,14.290618896484377,22.5738525390625,128.26919555664062,127.5482177734375,21.98104858398437,21.9329833984375,27.62069702148437,27.252197265625,25.153350830078125,25.18539428710937,25.48980712890625,25.10528564453125,34.349822998046875,34.349822998046875,154.70455932617188,23.7108154296875,24.648956298828125,23.53057861328125,21.78106689453125,23.49423217773437
181,2025-04-22 14:30:10-04:00,1.7719542980194092,29.11962890625,155.00694274902344,28.19004440307617,10.013160705566406,10.035096168518066,0.0,6.189774513244629,31.993412017822266,31.99034881591797,31.99196052551269,48.11398315429688,25.234848022460938,25.0,25.275379180908203,2.276670217514038,4.033246040344238,10.422866821289062,0.1480615884065628,26.8035888671875,35.182952880859375,34.39788818359375,28.485870361328125,14.290618896484377,22.5738525390625,128.38134765625,127.46810913085938,22.02911376953125,21.98104858398437,27.63671875,27.300262451171875,25.153350830078125,25.23345947265625,25.5218505859375,25.10528564453125,34.39788818359375,34.39788818359375,154.9341583251953,23.7108154296875,24.70101928710937,23.53057861328125,21.812530517578125,23.49423217773437
182,2025-04-22 14:30:20-04:00,1.782683253288269,28.57356071472168,155.2284393310547,28.75608253479004,10.000762939453123,10.008392333984377,0.0,6.210517406463623,31.96410751342773,31.969066619873047,31.96639060974121,47.71810150146485,25.147029876708984,25.0,25.196701049804688,2.2642714977264404,4.033246040344238,10.433595657348633,0.1301799267530441,26.85165405273437,35.23101806640625,34.429931640625,28.51791381835937,14.290618896484377,22.5738525390625,128.46145629882812,127.72445678710938,22.0611572265625,22.013092041015625,27.684783935546875,27.34832763671875,25.201416015625,25.281524658203125,25.56991577148437,25.153350830078125,34.429931640625,34.429931640625,155.11785888671875,23.73886108398437,24.72705078125,23.556915283203125,21.812530517578125,23.52255249023437
183,2025-04-22 14:30:30-04:00,1.7683780193328855,28.49666404724121,155.44993591308594,28.297962188720703,10.000762939453123,9.995994567871094,0.0,6.184767723083496,31.97980308532715,31.972806930541992,31.97384262084961,47.58355712890625,25.1245231628418,25.0,25.11802101135254,2.231727361679077,4.033246040344238,10.412137985229492,0.1301799267530441,26.915740966796875,35.054779052734375,34.46197509765625,28.56597900390625,14.290618896484377,22.589874267578125,128.49349975585938,127.75650024414062,22.045135498046875,21.9970703125,27.73284912109375,27.38037109375,25.2655029296875,25.29754638671875,25.5859375,25.18539428710937,34.46197509765625,34.46197509765625,155.34747314453125,23.766326904296875,24.77914428710937,23.58294677734375,21.843719482421875,23.550323486328125
184,2025-04-22 14:30:40-04:00,1.7683780193328855,27.95915031433105,155.6714324951172,28.638952255249023,10.000762939453123,9.96547508239746,0.0,6.200026988983154,31.98535919189453,31.98686790466309,31.984926223754883,47.28871154785156,25.137527465820312,25.0,25.164512634277344,2.231727361679077,4.033246040344238,10.401409149169922,0.1444852501153946,26.96380615234375,35.16693115234375,34.510040283203125,28.614044189453125,14.306640625,22.60589599609375,128.41339111328125,127.83660888671876,22.10922241210937,22.077178955078125,27.764892578125,27.428436279296875,25.281524658203125,25.345611572265625,25.6500244140625,25.201416015625,34.510040283203125,34.510040283203125,155.53115844726562,23.79379272460937,24.80517578125,23.6358642578125,21.87460327148437,23.578643798828125
185,2025-04-22 14:30:50-04:00,1.7969887256622314,28.13898658752441,155.87936401367188,28.759599685668945,10.000762939453123,9.983596801757812,0.0,6.178092002868652,31.98535919189453,31.98686790466309,31.977767944335938,47.239688873291016,24.97138786315918,25.0,25.050071716308597,2.231727361679077,4.033246040344238,10.390680313110352,0.1337562501430511,27.011871337890625,35.455322265625,34.574127197265625,28.662109375,14.290618896484377,22.60589599609375,128.46145629882812,127.6763916015625,22.09320068359375,22.02911376953125,27.812957763671875,27.4444580078125,25.32958984375,25.345611572265625,25.634002685546875,25.2655029296875,34.574127197265625,34.574127197265625,155.73788452148438,23.79379272460937,24.85723876953125,23.661895751953125,21.905517578125,23.578643798828125
186,2025-04-22 14:31:00-04:00,1.767185926437378,27.48293685913086,156.08148193359375,29.663908004760746,10.000762939453123,9.983596801757812,0.0,6.203364849090576,31.93636131286621,31.934932708740234,31.942777633666992,47.2369270324707,24.97905158996582,25.0,25.021461486816406,2.26117205619812,4.033246040344238,10.401409149169922,0.1337562501430511,27.0599365234375,35.503387451171875,34.606170654296875,28.678131103515625,14.306640625,22.62191772460937,128.47747802734375,127.82058715820312,22.15728759765625,22.10922241210937,27.8289794921875,27.47650146484375,25.32958984375,25.3936767578125,25.69808959960937,25.2655029296875,34.606170654296875,34.606170654296875,155.93310546875,23.821533203125,24.883270263671875,23.688507080078125,21.905517578125,23.606109619140625
187,2025-04-22 14:31:10-04:00,1.754072666168213,27.86563491821289,156.21888732910156,29.051218032836918,10.000762939453123,10.030327796936035,0.0,6.203364849090576,31.95805549621582,31.96363067626953,31.956092834472656,47.18901443481445,25.03290557861328,25.0,24.964235305786133,2.2782199382781982,4.033246040344238,10.34061050415039,0.1337562501430511,27.10800170898437,35.5194091796875,34.670257568359375,28.7261962890625,14.306640625,22.637939453125,128.3172607421875,127.8045654296875,22.205352783203125,22.15728759765625,27.86102294921875,27.524566650390625,25.36163330078125,25.44174194335937,25.74615478515625,25.32958984375,34.670257568359375,34.670257568359375,156.1283416748047,23.84930419921875,24.935333251953125,23.714813232421875,21.93670654296875,23.6341552734375
188,2025-04-22 14:31:20-04:00,1.7648017406463623,26.97130584716797,156.0974884033203,30.02078437805176,10.013160705566406,10.030327796936035,0.0,6.203364849090576,32.00956344604492,32.01403045654297,32.0064697265625,47.11868667602539,25.05579376220703,25.0,25.146631240844727,2.2782199382781982,4.033246040344238,10.43001937866211,0.1337562501430511,27.15606689453125,35.375213623046875,34.734344482421875,28.75823974609375,14.306640625,22.637939453125,128.36532592773438,127.58026123046876,22.301483154296875,22.25341796875,27.92510986328125,27.5726318359375,25.42572021484375,25.505828857421875,25.81024169921875,25.377655029296875,34.734344482421875,34.734344482421875,156.197265625,23.87677001953125,24.96136474609375,23.740875244140625,21.93670654296875,23.6341552734375
189,2025-04-22 14:31:30-04:00,1.7755306959152222,27.943572998046875,155.97608947753906,28.926618576049805,9.991226196289062,10.030327796936035,0.0,6.203364849090576,31.96495246887207,31.96159553527832,31.967853546142575,47.01095962524414,25.04584312438965,25.0,24.978540420532227,2.267371892929077,4.033246040344238,10.408561706542969,0.1337562501430511,27.204132080078125,35.471343994140625,34.766387939453125,28.806304931640625,14.306640625,22.653961181640625,128.39736938476562,127.6763916015625,22.301483154296875,22.269439697265625,27.973175048828125,27.652740478515625,25.48980712890625,25.55389404296875,25.84228515625,25.44174194335937,34.766387939453125,34.766387939453125,156.10537719726562,23.87677001953125,25.013458251953125,23.793212890625,21.967041015625,23.661895751953125
190,2025-04-22 14:31:40-04:00,1.707580327987671,26.05897521972656,155.8546905517578,30.47704696655273,9.991226196289062,10.006484985351562,0.0,6.203364849090576,31.97047615051269,31.97328758239746,31.976428985595703,46.874629974365234,25.14448547363281,25.0,25.07152938842773,2.267371892929077,4.033246040344238,10.35849380493164,0.1337562501430511,27.252197265625,35.67962646484375,34.798431396484375,28.870391845703125,14.306640625,22.66998291015625,128.47747802734375,127.740478515625,22.25341796875,22.205352783203125,28.037261962890625,27.63671875,25.537872314453125,25.5218505859375,25.81024169921875,25.473785400390625,34.798431396484375,34.798431396484375,155.96755981445312,23.90423583984375,25.039764404296875,23.793212890625,21.9979248046875,23.68994140625
191,2025-04-22 14:31:50-04:00,1.7290383577346802,25.428844451904297,155.6642608642578,31.400758743286133,9.991226196289062,10.006484985351562,0.0,6.203364849090576,31.947874069213867,31.95544815063477,31.947874069213867,46.72581100463867,25.130538940429688,25.0,25.08941078186035,2.267371892929077,4.033246040344238,10.369222640991213,0.1337562501430511,27.28424072265625,35.503387451171875,34.84649658203125,28.870391845703125,14.306640625,22.66998291015625,128.34930419921875,127.86865234375,22.25341796875,22.1893310546875,28.037261962890625,27.652740478515625,25.505828857421875,25.537872314453125,25.82626342773437,25.44174194335937,34.84649658203125,34.84649658203125,155.81826782226562,23.90423583984375,25.091827392578125,23.819549560546875,22.028533935546875,23.68994140625
192,2025-04-22 14:32:00-04:00,1.752880573272705,25.885229110717773,155.44424438476562,31.10220718383789,10.024605751037598,9.98931884765625,0.0,6.203364849090576,32.01433181762695,32.01945114135742,32.01251220703125,46.78274154663086,24.980926513671875,25.0,25.032190322875977,2.2379262447357178,4.033246040344238,10.45505428314209,0.1444852501153946,27.332305908203125,35.823822021484375,34.8785400390625,28.88641357421875,14.306640625,22.66998291015625,128.509521484375,127.69241333007812,22.333526611328125,22.269439697265625,28.05328369140625,27.684783935546875,25.5218505859375,25.56991577148437,25.890350341796875,25.457763671875,34.8785400390625,34.8785400390625,155.60006713867188,23.93197631835937,25.117889404296875,23.846160888671875,22.028533935546875,23.717681884765625
193,2025-04-22 14:32:10-04:00,1.767185926437378,25.56933212280273,155.22422790527344,31.13400077819824,9.988365173339844,9.975013732910156,0.0,6.188582420349121,31.98748779296875,31.9818058013916,31.979883193969727,46.63059997558594,25.064376831054688,25.0,24.917743682861328,2.2379262447357178,4.033246040344238,10.412137985229492,0.1444852501153946,27.38037109375,35.711669921875,34.91058349609375,28.934478759765625,14.306640625,22.686004638671875,128.47747802734375,127.9327392578125,22.36557006835937,22.3175048828125,28.0853271484375,27.74887084960937,25.55389404296875,25.61798095703125,25.93841552734375,25.5218505859375,34.91058349609375,34.91058349609375,155.37042236328125,23.93197631835937,25.169647216796875,23.8721923828125,22.0594482421875,23.717681884765625
194,2025-04-22 14:32:20-04:00,1.7326146364212036,26.121353149414062,155.00421142578125,30.76067924499512,9.988365173339844,9.975013732910156,0.0,6.203603267669678,31.9605712890625,31.956159591674805,31.96294593811035,46.895118713378906,24.9007568359375,25.0,24.964235305786133,2.2270781993865967,4.033246040344238,10.397832870483398,0.1301799267530441,27.428436279296875,35.67962646484375,34.942626953125,28.9825439453125,14.306640625,22.7020263671875,128.47747802734375,127.9327392578125,22.397613525390625,22.34954833984375,28.1494140625,27.780914306640625,25.61798095703125,25.666046142578125,25.970458984375,25.55389404296875,34.942626953125,34.942626953125,155.14077758789062,23.959747314453125,25.195709228515625,23.924835205078125,22.0594482421875,23.7457275390625
195,2025-04-22 14:32:30-04:00,1.7552647590637207,25.89113426208496,154.78419494628906,31.315919876098636,9.988365173339844,9.975013732910156,0.0,6.203603267669678,31.98699188232422,31.984228134155277,31.986618041992188,46.88945388793945,25.0357666015625,25.0,24.93920135498047,2.2270781993865967,4.033246040344238,10.362070083618164,0.1409089267253875,27.4444580078125,35.823822021484375,34.958648681640625,29.03060913085937,14.306640625,22.718048095703125,128.3172607421875,127.91671752929688,22.397613525390625,22.333526611328125,28.18145751953125,27.79693603515625,25.6500244140625,25.68206787109375,25.986480712890625,25.601959228515625,34.958648681640625,34.958648681640625,154.98007202148438,23.959747314453125,25.247467041015625,23.950592041015625,22.090057373046875,23.77377319335937
196,2025-04-22 14:32:40-04:00,1.7385753393173218,25.80887794494629,154.56419372558594,30.937231063842773,10.002670288085938,9.964521408081056,0.0,6.158540725708008,31.987308502197266,31.98004150390625,31.988431930541992,46.97856140136719,25.018600463867188,25.0,24.93920135498047,2.2270781993865967,4.033246040344238,10.415714263916016,0.1409089267253875,27.49252319335937,35.631561279296875,35.022735595703125,29.046630859375,14.306640625,22.718048095703125,128.33328247070312,127.740478515625,22.4456787109375,22.41363525390625,28.2135009765625,27.845001220703125,25.666046142578125,25.730133056640625,26.0345458984375,25.601959228515625,35.022735595703125,35.022735595703125,154.72750854492188,23.959747314453125,25.2738037109375,24.00350952148437,22.12152099609375,23.77377319335937
197,2025-04-22 14:32:50-04:00,1.7576489448547363,25.704635620117188,154.34417724609375,30.992616653442383,10.002670288085938,9.975013732910156,0.0,6.210994243621826,32.010013580322266,32.00746536254883,32.002925872802734,46.8719482421875,25.080589294433597,25.0,25.07152938842773,2.275120496749878,4.033246040344238,10.362070083618164,0.1409089267253875,27.54058837890625,35.74371337890625,35.07080078125,29.094696044921875,14.306640625,22.73406982421875,128.33328247070312,127.77252197265624,22.397613525390625,22.333526611328125,28.24554443359375,27.845001220703125,25.714111328125,25.69808959960937,26.018524169921875,25.6500244140625,35.07080078125,35.07080078125,154.4864501953125,23.98748779296875,25.32586669921875,24.029541015625,22.12152099609375,23.801513671875
198,2025-04-22 14:33:00-04:00,1.752880573272705,26.13434600830078,154.12416076660156,30.84732818603516,9.985504150390623,10.01506805419922,0.0,6.1900129318237305,32.004695892333984,31.99871826171875,31.99930000305176,46.7536735534668,25.062450408935547,25.0,25.021461486816406,2.2472245693206787,4.033246040344238,10.390680313110352,0.1409089267253875,27.60467529296875,35.919952392578125,35.118865966796875,29.094696044921875,14.290618896484377,22.73406982421875,128.39736938476562,127.78854370117188,22.49374389648437,22.4456787109375,28.26156616210937,27.89306640625,25.68206787109375,25.762176513671875,26.0986328125,25.634002685546875,35.118865966796875,35.118865966796875,154.26834106445312,23.98748779296875,25.351896286010746,24.082183837890625,22.152130126953125,23.801513671875
199,2025-04-22 14:33:10-04:00,1.752880573272705,25.26450538635254,153.90414428710938,31.565019607543945,9.985504150390623,10.01506805419922,0.0,6.218146800994873,31.98297500610352,31.979820251464844,31.98737144470215,46.67262649536133,25.063661575317383,25.0,25.050071716308597,2.2720210552215576,4.033246040344238,10.37995147705078,0.1409089267253875,27.63671875,35.887908935546875,35.150909423828125,29.14276123046875,14.306640625,22.73406982421875,128.41339111328125,127.78854370117188,22.4456787109375,22.381591796875,28.30963134765625,27.941131591796875,25.74615478515625,25.7781982421875,26.06658935546875,25.69808959960937,35.150909423828125,35.150909423828125,154.03880310058594,24.014678955078125,25.404266357421875,24.10821533203125,22.152130126953125,23.829559326171875
