,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
200,2025-04-22 14:33:20-04:00,1.7421516180038452,26.49820327758789,153.6841278076172,29.83343315124512,9.985504150390623,10.032235145568848,0.0,6.218146800994873,31.984472274780277,31.98951530456543,31.980133056640625,46.81155014038086,24.94993019104004,25.0,24.771114349365234,2.2720210552215576,4.033246040344238,10.37995147705078,0.1194509267807006,27.66876220703125,35.7757568359375,35.198974609375,29.1748046875,14.306640625,22.75009155273437,128.39736938476562,127.86865234375,22.4456787109375,22.381591796875,28.3416748046875,27.909088134765625,25.762176513671875,25.762176513671875,26.06658935546875,25.68206787109375,35.198974609375,35.198974609375,153.78628540039062,24.014678955078125,25.42971611022949,24.134552001953125,22.18304443359375,23.85760498046875
201,2025-04-22 14:33:30-04:00,1.7564568519592283,25.363689422607425,153.464111328125,31.67401695251465,10.008392333984377,10.01220703125,0.0,6.205272197723389,31.986238479614254,31.99555206298828,31.985292434692383,47.13160705566406,24.865633010864254,25.0,24.853370666503903,2.2720210552215576,4.033246040344238,10.447900772094728,0.1337562501430511,27.7008056640625,36.00006103515625,35.214996337890625,29.15878295898437,14.306640625,22.76611328125,128.33328247070312,127.70843505859376,22.54180908203125,22.49374389648437,28.325653076171875,27.9571533203125,25.74615478515625,25.81024169921875,26.13067626953125,25.68206787109375,35.214996337890625,35.214996337890625,153.59117126464844,24.042144775390625,25.45574951171875,24.1868896484375,22.21392822265625,23.85760498046875
202,2025-04-22 14:33:40-04:00,1.7361911535263062,25.198211669921875,153.24411010742188,31.96858787536621,10.008392333984377,10.01220703125,0.0,6.205272197723389,31.99855232238769,31.99332427978516,31.990617752075195,47.133262634277344,25.00476837158203,25.0,24.974964141845703,2.2720210552215576,4.033246040344238,10.422866821289062,0.1337562501430511,27.73284912109375,36.048126220703125,35.2630615234375,29.190826416015625,14.306640625,22.76611328125,128.253173828125,127.740478515625,22.525787353515625,22.47772216796875,28.357696533203125,28.00521850585937,25.794219970703125,25.858306884765625,26.1627197265625,25.762176513671875,35.2630615234375,35.2630615234375,153.3731689453125,24.042144775390625,25.48178100585937,24.239532470703125,22.21392822265625,23.88507080078125
203,2025-04-22 14:33:50-04:00,1.699235439300537,27.036474227905277,152.99639892578125,29.720531463623047,9.99408721923828,10.01220703125,0.0,6.193589687347412,31.975780487060547,31.967500686645508,31.9689998626709,47.4428596496582,24.914817810058597,25.0,24.98927497863769,2.2720210552215576,4.033246040344238,10.369222640991213,0.1337562501430511,27.780914306640625,36.224365234375,35.2630615234375,29.2388916015625,14.306640625,22.782135009765625,128.20510864257812,127.70843505859376,22.525787353515625,22.461700439453125,28.40576171875,28.021240234375,25.84228515625,25.858306884765625,26.1627197265625,25.7781982421875,35.2630615234375,35.2630615234375,153.1781005859375,24.07015991210937,25.50811767578125,24.265869140625,22.244537353515625,23.88507080078125
204,2025-04-22 14:34:00-04:00,1.749304175376892,24.8478946685791,152.73681640625,32.47311019897461,9.99408721923828,10.01220703125,0.0,6.193589687347412,31.978946685791016,31.982221603393555,31.98110008239746,47.19464874267578,25.13362693786621,25.0,25.05364799499512,2.248774290084839,4.033246040344238,10.369222640991213,0.1337562501430511,27.812957763671875,35.951995849609375,35.279083251953125,29.254913330078125,14.306640625,22.782135009765625,128.01284790039062,127.740478515625,22.557830810546875,22.49374389648437,28.421783447265625,28.021240234375,25.84228515625,25.858306884765625,26.178741455078125,25.7781982421875,35.279083251953125,35.279083251953125,152.90274047851562,24.07015991210937,25.559600830078125,24.31820678710937,22.244537353515625,23.9130859375
205,2025-04-22 14:34:10-04:00,1.7516884803771973,24.5349235534668,152.4772491455078,32.422080993652344,9.99408721923828,9.979782104492188,0.0,6.193589687347412,31.962820053100582,31.96635627746582,31.967885971069336,47.16865921020508,25.039342880249023,25.0,25.15020751953125,2.231727361679077,4.033246040344238,10.397832870483398,0.1337562501430511,27.845001220703125,36.112213134765625,35.3271484375,29.27093505859375,14.306640625,22.782135009765625,128.38134765625,127.35595703125,22.62191772460937,22.557830810546875,28.43780517578125,28.05328369140625,25.858306884765625,25.9063720703125,26.242828369140625,25.794219970703125,35.3271484375,35.3271484375,152.61593627929688,24.097625732421875,25.5859375,24.34454345703125,22.275177001953125,23.9130859375
206,2025-04-22 14:34:20-04:00,1.752880573272705,24.95687294006348,152.21766662597656,32.2205924987793,10.01220703125,9.964521408081056,0.0,6.17165470123291,31.965436935424805,31.97201156616211,31.9688720703125,46.9212646484375,25.024526596069336,25.0,25.075105667114254,2.231727361679077,4.033246040344238,10.397832870483398,0.1337562501430511,27.86102294921875,36.06414794921875,35.35919189453125,29.302978515625,14.306640625,22.79815673828125,128.38134765625,127.85263061523438,22.637939453125,22.60589599609375,28.4698486328125,28.13339233398437,25.890350341796875,25.986480712890625,26.306915283203125,25.84228515625,35.35919189453125,35.35919189453125,152.37503051757812,24.12509155273437,25.61138916015625,24.370574951171875,22.30633544921875,23.94085693359375
207,2025-04-22 14:34:30-04:00,1.7421516180038452,23.843242645263672,151.95809936523438,33.292110443115234,10.01220703125,9.964521408081056,0.0,6.194304943084717,32.00932693481445,32.00235748291016,31.99423599243164,46.98468780517578,24.995052337646484,25.0,25.01073265075684,2.231727361679077,4.033246040344238,10.408561706542969,0.1337562501430511,27.909088134765625,36.224365234375,35.3912353515625,29.383087158203125,14.306640625,22.79815673828125,128.46145629882812,127.91671752929688,22.653961181640625,22.60589599609375,28.533935546875,28.11737060546875,25.970458984375,25.970458984375,26.274871826171875,25.9063720703125,35.3912353515625,35.3912353515625,152.08827209472656,24.12509155273437,25.637725830078125,24.396881103515625,22.30633544921875,23.968902587890625
208,2025-04-22 14:34:40-04:00,1.7421516180038452,23.640722274780277,151.69851684570312,33.59360122680664,10.000762939453123,9.964521408081056,0.0,6.177376747131348,31.95946502685547,31.962173461914062,31.979013442993164,47.10202026367188,24.917028427124023,25.0,25.032190322875977,2.231727361679077,4.033246040344238,10.408561706542969,0.1337562501430511,27.941131591796875,36.19232177734375,35.407257080078125,29.383087158203125,14.306640625,22.814178466796875,128.36532592773438,127.98080444335938,22.686004638671875,22.637939453125,28.533935546875,28.18145751953125,25.95443725585937,26.018524169921875,26.33895874023437,25.9063720703125,35.407257080078125,35.407257080078125,151.81297302246094,24.15228271484375,25.663482666015625,24.448974609375,22.33782958984375,23.968902587890625
209,2025-04-22 14:34:50-04:00,1.737383246421814,24.17230224609375,151.43893432617188,33.2979736328125,10.000762939453123,9.964521408081056,0.0,6.161640167236328,31.97220993041992,31.967254638671875,31.967628479003903,47.12584686279297,24.930259704589844,25.0,24.92131996154785,2.231727361679077,4.033246040344238,10.35133934020996,0.1337562501430511,27.973175048828125,36.32049560546875,35.455322265625,29.41513061523437,14.306640625,22.814178466796875,128.33328247070312,127.90069580078124,22.637939453125,22.5738525390625,28.582000732421875,28.165435791015625,26.00250244140625,25.986480712890625,26.32293701171875,25.95443725585937,35.455322265625,35.455322265625,151.56069946289062,24.15228271484375,25.689208984375,24.47528076171875,22.33782958984375,23.99691772460937
210,2025-04-22 14:35:00-04:00,1.737383246421814,23.448413848876957,151.1793670654297,34.1661262512207,10.000762939453123,9.964521408081056,0.0,6.161640167236328,31.99930191040039,32.00275802612305,31.994850158691406,47.03353118896485,25.039342880249023,25.0,25.06795310974121,2.248774290084839,4.033246040344238,10.397832870483398,0.1337562501430511,28.00521850585937,36.24038696289063,35.48736572265625,29.41513061523437,14.306640625,22.814178466796875,128.38134765625,127.8045654296875,22.637939453125,22.5738525390625,28.582000732421875,28.165435791015625,25.986480712890625,25.986480712890625,26.32293701171875,25.922393798828125,35.48736572265625,35.48736572265625,151.33131408691406,24.15228271484375,25.74130249023437,24.501617431640625,22.367584228515625,23.99691772460937
211,2025-04-22 14:35:10-04:00,1.737383246421814,23.333911895751957,150.91978454589844,34.27385330200195,10.000762939453123,9.99980926513672,0.0,6.198834896087647,32.00786209106445,32.00068664550781,32.00313186645508,46.8023567199707,25.12946510314941,25.0,25.039342880249023,2.276670217514038,4.033246040344238,10.437171936035156,0.1337562501430511,28.037261962890625,36.09619140625,35.535430908203125,29.41513061523437,14.306640625,22.8302001953125,128.36532592773438,127.91671752929688,22.718048095703125,22.653961181640625,28.5980224609375,28.197479248046875,25.986480712890625,26.018524169921875,26.371002197265625,25.922393798828125,35.535430908203125,35.535430908203125,151.05612182617188,24.180328369140625,25.74130249023437,24.52764892578125,22.367584228515625,24.024688720703125
212,2025-04-22 14:35:20-04:00,1.7218855619430542,23.133832931518555,150.65342712402344,33.93893814086914,9.981689453125,10.03128147125244,0.0,6.198834896087647,31.96295738220215,31.9672966003418,31.963741302490234,46.74877166748047,25.075105667114254,25.0,24.89986228942871,2.276670217514038,4.033246040344238,10.365646362304688,0.1337562501430511,28.069305419921875,36.336517333984375,35.567474365234375,29.447174072265625,14.306640625,22.846221923828125,128.47747802734375,127.83660888671876,22.782135009765625,22.73406982421875,28.614044189453125,28.24554443359375,26.018524169921875,26.08261108398437,26.435089111328125,25.986480712890625,35.567474365234375,35.567474365234375,150.80384826660156,24.180328369140625,25.76791381835937,24.580291748046875,22.39877319335937,24.024688720703125
213,2025-04-22 14:35:30-04:00,1.7195013761520386,22.749237060546875,150.35997009277344,34.51939010620117,10.008392333984377,10.020791053771973,0.0,6.18691349029541,31.991050720214844,31.995885848999023,31.992420196533203,46.83945846557617,25.016691207885746,25.0,24.964235305786133,2.276670217514038,4.033246040344238,10.365646362304688,0.1337562501430511,28.11737060546875,36.368560791015625,35.599517822265625,29.4952392578125,14.306640625,22.846221923828125,128.41339111328125,128.02886962890625,22.782135009765625,22.73406982421875,28.678131103515625,28.293609619140625,26.08261108398437,26.13067626953125,26.46713256835937,26.0345458984375,35.599517822265625,35.599517822265625,150.59747314453125,24.207489013671875,25.79363822937012,24.6063232421875,22.39877319335937,24.05242919921875
214,2025-04-22 14:35:40-04:00,1.7278462648391724,22.363746643066406,150.06649780273438,35.26185607910156,10.008392333984377,10.020791053771973,0.0,6.18691349029541,31.990636825561523,31.992794036865234,31.99262809753418,46.89036178588867,24.9690055847168,25.0,25.103715896606445,2.276670217514038,4.033246040344238,10.415714263916016,0.1337562501430511,28.13339233398437,36.480712890625,35.6475830078125,29.52728271484375,14.306640625,22.846221923828125,128.39736938476562,127.88467407226562,22.73406982421875,22.686004638671875,28.710174560546875,28.30963134765625,26.13067626953125,26.13067626953125,26.371002197265625,26.06658935546875,35.6475830078125,35.6475830078125,150.2535400390625,24.207489013671875,25.81967163085937,24.6329345703125,22.39877319335937,24.08074951171875
215,2025-04-22 14:35:50-04:00,1.6968512535095217,21.808326721191406,149.5420684814453,36.11914825439453,10.008392333984377,10.020791053771973,0.0,6.18691349029541,32.00200271606445,32.00983428955078,31.994409561157227,46.73105239868164,25.080883026123047,25.0,25.032190322875977,2.276670217514038,4.033246040344238,10.43001937866211,0.1337562501430511,28.1494140625,36.49673461914063,35.67962646484375,29.52728271484375,14.306640625,22.86224365234375,128.41339111328125,127.94876098632812,22.76611328125,22.718048095703125,28.7261962890625,28.30963134765625,26.13067626953125,26.13067626953125,26.45111083984375,26.050567626953125,35.67962646484375,35.67962646484375,149.9784393310547,24.235260009765625,25.845428466796875,24.68499755859375,22.429656982421875,24.08074951171875
216,2025-04-22 14:36:00-04:00,1.711156725883484,21.923179626464844,148.9186553955078,35.85551452636719,10.008392333984377,10.008392333984377,0.0,6.16855525970459,31.979442596435547,31.98479652404785,31.98603630065918,46.6181640625,25.092063903808597,25.0,25.0357666015625,2.25962233543396,4.033246040344238,10.412137985229492,0.1337562501430511,28.197479248046875,36.12823486328125,35.695648193359375,29.54330444335937,14.306640625,22.86224365234375,128.42941284179688,127.88467407226562,22.814178466796875,22.75009155273437,28.7261962890625,28.325653076171875,26.114654541015625,26.146697998046875,26.483154296875,26.050567626953125,35.695648193359375,35.695648193359375,149.31369018554688,24.235260009765625,25.871458053588867,24.71102905273437,22.460845947265625,24.10821533203125
217,2025-04-22 14:36:10-04:00,1.6908907890319824,21.02644920349121,148.32217407226562,37.06803512573242,9.98931884765625,10.008392333984377,0.0,6.16855525970459,31.993846893310547,31.983678817749023,31.983667373657227,46.50716018676758,25.075912475585938,25.0,25.017885208129883,2.25962233543396,4.033246040344238,10.35133934020996,0.1337562501430511,28.229522705078125,36.64093017578125,35.695648193359375,29.559326171875,14.306640625,22.87826538085937,128.52554321289062,127.96478271484376,22.87826538085937,22.846221923828125,28.742218017578125,28.38973999023437,26.13067626953125,26.226806640625,26.531219482421875,26.08261108398437,35.695648193359375,35.695648193359375,148.63760375976562,24.262725830078125,25.897216796875,24.737060546875,22.491180419921875,24.136260986328125
218,2025-04-22 14:36:20-04:00,1.7135409116744995,21.252103805541992,147.83340454101562,36.81689453125,10.001716613769531,9.990272521972656,0.0,6.181191444396973,31.98847770690918,31.99328994750977,31.997203826904297,46.39616012573242,25.059762954711918,25.0,25.039342880249023,2.25962233543396,4.033246040344238,10.404985427856444,0.1337562501430511,28.24554443359375,36.44866943359375,35.74371337890625,29.6234130859375,14.306640625,22.87826538085937,128.47747802734375,128.15704345703125,22.814178466796875,22.73406982421875,28.806304931640625,28.38973999023437,26.21078491210937,26.178741455078125,26.51519775390625,26.1627197265625,35.74371337890625,35.74371337890625,148.17933654785156,24.290191650390625,25.922975540161133,24.763397216796875,22.491180419921875,24.136260986328125
219,2025-04-22 14:36:30-04:00,1.6634721755981443,20.51205825805664,147.64096069335938,36.70724487304688,10.001716613769531,9.990272521972656,0.0,6.164739608764648,31.98847770690918,31.99217987060547,31.992185592651367,46.31781768798828,25.07629776000977,25.0,25.092987060546875,2.25962233543396,4.033246040344238,10.365646362304688,0.1337562501430511,28.277587890625,36.44866943359375,35.7757568359375,29.6234130859375,14.306640625,22.894287109375,128.509521484375,128.09295654296875,22.846221923828125,22.79815673828125,28.82232666015625,28.40576171875,26.178741455078125,26.21078491210937,26.531219482421875,26.114654541015625,35.7757568359375,35.7757568359375,147.686767578125,24.290191650390625,25.949277877807617,24.81576538085937,22.491180419921875,24.136260986328125
220,2025-04-22 14:36:40-04:00,1.6849302053451538,21.411352157592773,147.57550048828125,35.897586822509766,10.001716613769531,10.00457763671875,0.0,6.179760932922363,32.00188446044922,31.995258331298828,32.00067901611328,46.31718826293945,24.98927497863769,25.0,24.896286010742188,2.25962233543396,4.033246040344238,10.394256591796877,0.1337562501430511,28.30963134765625,36.464691162109375,35.791778564453125,29.639434814453125,14.306640625,22.894287109375,128.509521484375,128.1890869140625,22.87826538085937,22.8302001953125,28.82232666015625,28.421783447265625,26.19476318359375,26.242828369140625,26.57928466796875,26.146697998046875,35.791778564453125,35.791778564453125,147.5264129638672,24.290191650390625,26.00106811523437,24.842071533203125,22.52206420898437,24.16400146484375
221,2025-04-22 14:36:50-04:00,1.6980433464050293,21.26592445373535,147.5100555419922,36.730560302734375,9.981689453125,9.99408721923828,0.0,6.179760932922363,31.963769912719727,31.96982192993164,31.959014892578125,46.46013259887695,24.932048797607425,25.0,25.032190322875977,2.248774290084839,4.033246040344238,10.347763061523438,0.1337562501430511,28.325653076171875,36.560821533203125,35.791778564453125,29.67147827148437,14.306640625,22.910308837890625,128.47747802734375,128.14102172851562,22.9583740234375,22.894287109375,28.8543701171875,28.453826904296875,26.242828369140625,26.274871826171875,26.627349853515625,26.178741455078125,35.791778564453125,35.791778564453125,147.4805908203125,24.317657470703125,26.00106811523437,24.86810302734375,22.52206420898437,24.1917724609375
222,2025-04-22 14:37:00-04:00,1.7338067293167114,22.54585266113281,147.46273803710938,35.182899475097656,10.014114379882812,9.975967407226562,0.0,6.179760932922363,31.98442840576172,31.98004913330078,31.975736618041992,46.60790252685547,24.874828338623047,25.0,24.95708274841309,2.2270781993865967,4.033246040344238,10.41929054260254,0.1337562501430511,28.3416748046875,36.52877807617188,35.80780029296875,29.703521728515625,14.306640625,22.910308837890625,128.41339111328125,128.15704345703125,23.00643920898437,22.942352294921875,28.88641357421875,28.51791381835937,26.274871826171875,26.33895874023437,26.6754150390625,26.21078491210937,35.80780029296875,35.80780029296875,147.45770263671875,24.34539794921875,26.026519775390625,24.89413452148437,22.52206420898437,24.1917724609375
223,2025-04-22 14:37:10-04:00,1.7183092832565308,21.48520278930664,147.48793029785156,36.599517822265625,10.000762939453123,9.957845687866213,0.0,6.169747352600098,31.968894958496094,31.96881484985352,31.968963623046875,46.76691818237305,24.903438568115234,25.0,24.978540420532227,2.2270781993865967,4.033246040344238,10.41929054260254,0.1337562501430511,28.38973999023437,36.688995361328125,35.83984375,29.7515869140625,14.306640625,22.910308837890625,128.42941284179688,127.98080444335938,22.942352294921875,22.87826538085937,28.934478759765625,28.533935546875,26.33895874023437,26.35498046875,26.64337158203125,26.274871826171875,35.83984375,35.83984375,147.43478393554688,24.34539794921875,26.078615188598636,24.920166015625,22.55267333984375,24.21978759765625
224,2025-04-22 14:37:20-04:00,1.723077654838562,21.83487701416016,147.5131378173828,36.29195022583008,10.000762939453123,9.972152709960938,0.0,6.169747352600098,31.986156463623047,31.993059158325195,31.982690811157227,46.52497863769531,25.12874984741211,25.0,25.146631240844727,2.2270781993865967,4.033246040344238,10.387104034423828,0.1337562501430511,28.421783447265625,36.78512573242188,35.855865478515625,29.767608642578125,14.306640625,22.92633056640625,128.33328247070312,128.01284790039062,22.92633056640625,22.846221923828125,28.95050048828125,28.50189208984375,26.33895874023437,26.2908935546875,26.627349853515625,26.242828369140625,35.855865478515625,35.855865478515625,147.46914672851562,24.373443603515625,26.078615188598636,24.9725341796875,22.58358764648437,24.21978759765625
225,2025-04-22 14:37:30-04:00,1.7409595251083374,21.836315155029297,147.538330078125,36.12709426879883,10.000762939453123,9.972152709960938,0.0,6.155918121337891,31.98345184326172,31.99026870727539,31.988910675048828,46.239070892333984,25.120405197143555,25.0,25.157360076904297,2.2270781993865967,4.033246040344238,10.397832870483398,0.1337562501430511,28.43780517578125,36.721038818359375,35.887908935546875,29.7515869140625,14.306640625,22.92633056640625,128.46145629882812,127.88467407226562,22.974395751953125,22.910308837890625,28.934478759765625,28.533935546875,26.2908935546875,26.33895874023437,26.659393310546875,26.226806640625,35.887908935546875,35.887908935546875,147.45770263671875,24.373443603515625,26.10433959960937,24.9725341796875,22.58358764648437,24.24755859375
226,2025-04-22 14:37:40-04:00,1.6765855550765991,20.980751037597656,147.5635223388672,36.45049285888672,10.014114379882812,9.972152709960938,0.0,6.207417964935303,32.00478744506836,32.0054817199707,32.006202697753906,46.181434631347656,25.063661575317383,25.0,25.05722427368164,2.2270781993865967,4.033246040344238,10.422866821289062,0.1337562501430511,28.4698486328125,36.849212646484375,35.9039306640625,29.78363037109375,14.306640625,22.92633056640625,128.55758666992188,127.996826171875,22.974395751953125,22.910308837890625,28.95050048828125,28.549957275390625,26.32293701171875,26.35498046875,26.691436767578125,26.2908935546875,35.9039306640625,35.9039306640625,147.50350952148438,24.40032958984375,26.130401611328125,25.02490234375,22.61505126953125,24.24755859375
227,2025-04-22 14:37:50-04:00,1.6920828819274902,20.741682052612305,147.60888671875,36.74971389770508,9.993133544921877,9.972152709960938,0.0,6.158063888549805,31.965476989746094,31.96829032897949,31.97153663635254,46.10889053344727,25.086484909057617,25.0,25.01430892944336,2.2270781993865967,4.033246040344238,10.401409149169922,0.1337562501430511,28.485870361328125,36.60888671875,35.919952392578125,29.815673828125,14.306640625,22.942352294921875,128.52554321289062,128.14102172851562,22.974395751953125,22.910308837890625,28.966522216796875,28.582000732421875,26.33895874023437,26.371002197265625,26.70745849609375,26.2908935546875,35.919952392578125,35.919952392578125,147.50350952148438,24.40032958984375,26.156435012817383,25.02490234375,22.61505126953125,24.275299072265625
228,2025-04-22 14:38:00-04:00,1.6765855550765991,20.72187614440918,147.73489379882812,36.96990585327149,9.993133544921877,9.987411499023438,0.0,6.229352474212647,32.000492095947266,31.994709014892575,31.987497329711918,46.12296295166016,24.99856948852539,25.0,24.94993019104004,2.2270781993865967,4.033246040344238,10.35849380493164,0.1552142649888992,28.50189208984375,36.592864990234375,35.968017578125,29.831695556640625,14.306640625,22.942352294921875,128.509521484375,128.02886962890625,22.9583740234375,22.910308837890625,28.998565673828125,28.582000732421875,26.35498046875,26.35498046875,26.70745849609375,26.306915283203125,35.968017578125,35.968017578125,147.64096069335938,24.42807006835937,26.18246459960937,25.07696533203125,22.61505126953125,24.275299072265625
229,2025-04-22 14:38:10-04:00,1.6658564805984497,20.80161476135254,147.86090087890625,37.0335807800293,10.003623962402344,9.987411499023438,0.0,6.2102789878845215,31.977569580078125,31.982364654541016,31.980445861816406,45.978126525878906,25.058597564697266,25.0,25.07868194580078,2.241025686264038,4.033246040344238,10.43001937866211,0.1337562501430511,28.533935546875,36.76910400390625,35.968017578125,29.831695556640625,14.306640625,22.9583740234375,128.509521484375,127.98080444335938,22.974395751953125,22.910308837890625,28.998565673828125,28.5980224609375,26.35498046875,26.371002197265625,26.72348022460937,26.306915283203125,35.968017578125,35.968017578125,147.73257446289062,24.42807006835937,26.207914352416992,25.102996826171875,22.6453857421875,24.3033447265625
230,2025-04-22 14:38:20-04:00,1.668240666389465,21.017480850219727,148.00547790527344,36.56785202026367,10.003623962402344,10.001716613769531,0.0,6.2102789878845215,31.989521026611328,31.98162078857422,31.986085891723636,45.89606857299805,25.050071716308597,25.0,24.942777633666992,2.25342345237732,4.033246040344238,10.376375198364258,0.1444852501153946,28.56597900390625,36.849212646484375,36.00006103515625,29.84771728515625,14.306640625,22.9583740234375,128.509521484375,128.0609130859375,22.99041748046875,22.92633056640625,29.01458740234375,28.614044189453125,26.371002197265625,26.403045654296875,26.72348022460937,26.32293701171875,36.00006103515625,36.00006103515625,147.84713745117188,24.455535888671875,26.234527587890625,25.129608154296875,22.6453857421875,24.3033447265625
231,2025-04-22 14:38:30-04:00,1.668240666389465,20.859031677246094,148.22434997558594,36.276161193847656,10.003623962402344,10.001716613769531,0.0,6.17165470123291,31.958580017089844,31.95461845397949,31.96657943725586,45.879188537597656,25.003576278686523,25.0,25.032190322875977,2.25342345237732,4.033246040344238,10.376375198364258,0.1444852501153946,28.582000732421875,36.8011474609375,36.016082763671875,29.8797607421875,14.306640625,22.9583740234375,128.509521484375,128.01284790039062,22.974395751953125,22.910308837890625,29.03060913085937,28.614044189453125,26.38702392578125,26.371002197265625,26.72348022460937,26.32293701171875,36.016082763671875,36.016082763671875,148.09915161132812,24.48300170898437,26.260284423828125,25.129608154296875,22.6453857421875,24.33139038085937
232,2025-04-22 14:38:40-04:00,1.6563196182250977,20.710752487182617,148.44320678710938,36.52201461791992,10.003623962402344,10.001716613769531,0.0,6.17165470123291,31.97041893005371,31.971654891967773,31.976364135742188,45.76378631591797,25.0304012298584,25.0,25.10729217529297,2.25342345237732,4.033246040344238,10.362070083618164,0.1266035884618759,28.5980224609375,36.849212646484375,36.06414794921875,29.863739013671875,14.306640625,22.9583740234375,128.47747802734375,127.9327392578125,22.99041748046875,22.92633056640625,29.03060913085937,28.63006591796875,26.38702392578125,26.38702392578125,26.739501953125,26.32293701171875,36.06414794921875,36.06414794921875,148.3397216796875,24.48300170898437,26.28631591796875,25.1556396484375,22.675689697265625,24.33139038085937
233,2025-04-22 14:38:50-04:00,1.63962984085083,20.695499420166016,148.66207885742188,36.86589431762695,10.003623962402344,10.02651309967041,0.0,6.189059257507324,31.991567611694336,31.99388885498047,31.988988876342773,45.90329360961914,24.892709732055664,25.0,24.90701484680176,2.2797696590423584,4.033246040344238,10.390680313110352,0.1266035884618759,28.63006591796875,36.945343017578125,36.080169677734375,29.8797607421875,14.306640625,22.974395751953125,128.58963012695312,127.83660888671876,22.974395751953125,22.910308837890625,29.046630859375,28.63006591796875,26.38702392578125,26.403045654296875,26.72348022460937,26.35498046875,36.080169677734375,36.080169677734375,148.60324096679688,24.510467529296875,26.28631591796875,25.18197631835937,22.675689697265625,24.358856201171875
234,2025-04-22 14:39:00-04:00,1.6503591537475586,20.650575637817383,148.88095092773438,35.96697998046875,10.003623962402344,10.02651309967041,0.0,6.189059257507324,31.996129989624023,31.98036003112793,31.990942001342773,46.0339241027832,24.88115501403809,25.0,24.92131996154785,2.267371892929077,4.033246040344238,10.426443099975586,0.1266035884618759,28.64608764648437,36.849212646484375,36.080169677734375,29.895782470703125,14.306640625,22.974395751953125,128.52554321289062,127.90069580078124,23.038482666015625,22.99041748046875,29.046630859375,28.662109375,26.38702392578125,26.435089111328125,26.787567138671875,26.32293701171875,36.080169677734375,36.080169677734375,148.76364135742188,24.53793334960937,26.338104248046875,25.2080078125,22.675689697265625,24.358856201171875
235,2025-04-22 14:39:10-04:00,1.6443984508514404,20.41488647460937,149.09982299804688,36.5627326965332,9.983596801757812,10.02651309967041,0.0,6.21314001083374,31.968172073364254,31.97219467163086,31.97354888916016,46.031471252441406,24.94993019104004,25.0,24.92131996154785,2.267371892929077,4.033246040344238,10.35849380493164,0.1373325884342193,28.662109375,36.91329956054688,36.112213134765625,29.91180419921875,14.306640625,22.974395751953125,128.41339111328125,127.85263061523438,23.070526123046875,23.00643920898437,29.07867431640625,28.678131103515625,26.435089111328125,26.435089111328125,26.8035888671875,26.38702392578125,36.112213134765625,36.112213134765625,148.98135375976562,24.53793334960937,26.3641357421875,25.23373413085937,22.70687866210937,24.38632202148437
236,2025-04-22 14:39:20-04:00,1.624132513999939,20.330699920654297,149.31869506835938,36.68428421020508,10.011253356933594,10.016021728515623,0.0,6.171416282653809,31.974830627441406,31.972524642944336,31.976673126220703,46.0117416381836,25.0163516998291,25.0,25.017885208129883,2.267371892929077,4.033246040344238,10.394256591796877,0.1230272576212883,28.678131103515625,36.688995361328125,36.14425659179688,29.92782592773437,14.306640625,22.99041748046875,128.49349975585938,127.88467407226562,23.102569580078125,23.05450439453125,29.094696044921875,28.7261962890625,26.435089111328125,26.499176025390625,26.85165405273437,26.403045654296875,36.14425659179688,36.14425659179688,149.19911193847656,24.565704345703125,26.3641357421875,25.260343551635746,22.70687866210937,24.38632202148437
237,2025-04-22 14:39:30-04:00,1.6145955324172974,20.025089263916016,149.5375518798828,36.43439865112305,10.011253356933594,10.016021728515623,0.0,6.171416282653809,31.99602508544922,31.99062728881836,31.988941192626957,46.08648681640625,24.9667911529541,25.0,24.97138786315918,2.267371892929077,4.033246040344238,10.408561706542969,0.1373325884342193,28.710174560546875,36.721038818359375,36.14425659179688,29.97589111328125,14.306640625,22.99041748046875,128.509521484375,127.91671752929688,23.150634765625,23.0865478515625,29.14276123046875,28.75823974609375,26.499176025390625,26.51519775390625,26.86767578125,26.45111083984375,36.14425659179688,36.14425659179688,149.42832946777344,24.593170166015625,26.415924072265625,25.286102294921875,22.70687866210937,24.414337158203125
238,2025-04-22 14:39:40-04:00,1.5967140197753906,20.304859161376957,149.7564239501953,35.44868850708008,10.011253356933594,10.002670288085938,0.0,6.202172756195068,32.0142707824707,32.00932312011719,32.00748825073242,46.06142807006836,25.0357666015625,25.0,25.07152938842773,2.267371892929077,4.033246040344238,10.387104034423828,0.1373325884342193,28.7261962890625,37.15362548828125,36.1602783203125,29.991912841796875,14.322662353515623,22.99041748046875,128.509521484375,128.02886962890625,23.0865478515625,23.0224609375,29.15878295898437,28.77426147460937,26.51519775390625,26.51519775390625,26.85165405273437,26.46713256835937,36.1602783203125,36.1602783203125,149.6345977783203,24.593170166015625,26.415924072265625,25.3121337890625,22.737518310546875,24.442657470703125
239,2025-04-22 14:39:50-04:00,1.6086350679397583,20.00650978088379,149.9752960205078,36.76448059082031,9.980735778808594,9.991226196289062,0.0,6.17618465423584,31.96002578735352,31.965518951416016,31.967945098876957,45.84637069702149,25.04329490661621,25.0,25.10013961791992,2.2363765239715576,4.033246040344238,10.387104034423828,0.1373325884342193,28.742218017578125,36.945343017578125,36.1602783203125,30.0079345703125,14.322662353515623,22.99041748046875,128.49349975585938,128.02886962890625,23.2147216796875,23.150634765625,29.1748046875,28.77426147460937,26.531219482421875,26.5472412109375,26.915740966796875,26.45111083984375,36.1602783203125,36.1602783203125,149.81796264648438,24.620330810546875,26.44137382507324,25.3121337890625,22.737518310546875,24.442657470703125
240,2025-04-22 14:40:00-04:00,1.6193641424179075,20.541711807250977,150.18939208984375,36.15471649169922,9.998855590820312,9.976921081542969,0.0,6.127307891845703,31.99592018127441,31.98906135559082,31.985774993896484,45.7980842590332,25.04113006591797,25.0,25.021461486816406,2.2363765239715576,4.033246040344238,10.369222640991213,0.1373325884342193,28.75823974609375,36.993408203125,36.19232177734375,30.03997802734375,14.322662353515623,22.99041748046875,128.62167358398438,127.98080444335938,23.198699951171875,23.13461303710937,29.190826416015625,28.838348388671875,26.5472412109375,26.59530639648437,26.915740966796875,26.531219482421875,36.19232177734375,36.19232177734375,150.07015991210938,24.620330810546875,26.46713256835937,25.33847045898437,22.767822265625,24.4698486328125
241,2025-04-22 14:40:10-04:00,1.6813539266586304,21.16048240661621,150.38438415527344,36.37660217285156,9.998855590820312,9.96547508239746,0.0,6.218862056732178,31.96026992797852,31.961055755615234,31.95878791809082,45.83905792236328,24.957380294799805,25.0,24.914167404174805,2.219329595565796,4.033246040344238,10.408561706542969,0.1230272576212883,28.77426147460937,36.945343017578125,36.19232177734375,30.072021484375,14.322662353515623,23.00643920898437,128.58963012695312,128.15704345703125,23.13461303710937,23.070526123046875,29.2388916015625,28.82232666015625,26.59530639648437,26.57928466796875,26.883697509765625,26.531219482421875,36.19232177734375,36.19232177734375,150.2306365966797,24.648101806640625,26.493438720703125,25.364503860473636,22.767822265625,24.4698486328125
242,2025-04-22 14:40:20-04:00,1.693274974822998,21.17585563659668,150.5793914794922,36.2529182434082,9.998855590820312,9.96547508239746,0.0,6.1950201988220215,32.00420379638672,31.99908828735352,32.00745391845703,46.04011917114258,24.924598693847656,25.0,24.914167404174805,2.231727361679077,4.033246040344238,10.35133934020996,0.1337562501430511,28.806304931640625,37.00942993164063,36.208343505859375,30.072021484375,14.322662353515623,23.00643920898437,128.509521484375,128.10897827148438,23.13461303710937,23.05450439453125,29.2388916015625,28.790283203125,26.57928466796875,26.531219482421875,26.883697509765625,26.499176025390625,36.208343505859375,36.208343505859375,150.43698120117188,24.648101806640625,26.5189208984375,25.364503860473636,22.79901123046875,24.497589111328125
243,2025-04-22 14:40:30-04:00,1.6956591606140137,21.090845108032227,150.77438354492188,36.4212646484375,9.998855590820312,9.975967407226562,0.0,6.137798309326172,31.966014862060547,31.974388122558597,31.980899810791016,46.10177612304688,24.95886993408203,25.0,24.94993019104004,2.231727361679077,4.033246040344238,10.397832870483398,0.1337562501430511,28.82232666015625,37.04147338867188,36.224365234375,30.05599975585937,14.322662353515623,23.0224609375,128.39736938476562,127.996826171875,23.13461303710937,23.070526123046875,29.222869873046875,28.82232666015625,26.531219482421875,26.563262939453125,26.915740966796875,26.483154296875,36.224365234375,36.224365234375,150.65480041503906,24.675567626953125,26.544952392578125,25.41683959960937,22.79901123046875,24.497589111328125
244,2025-04-22 14:40:40-04:00,1.6801618337631226,21.227872848510746,150.96939086914062,36.16908645629883,9.998855590820312,9.975967407226562,0.0,6.113717555999756,31.94411849975586,31.94883728027344,31.952293395996094,46.2603759765625,24.98569869995117,25.0,24.90701484680176,2.231727361679077,4.033246040344238,10.365646362304688,0.1337562501430511,28.838348388671875,36.89727783203125,36.24038696289063,30.072021484375,14.322662353515623,23.0224609375,128.4454345703125,127.83660888671876,23.11859130859375,23.038482666015625,29.2388916015625,28.82232666015625,26.563262939453125,26.531219482421875,26.89971923828125,26.499176025390625,36.24038696289063,36.24038696289063,150.8497314453125,24.675567626953125,26.570711135864254,25.41683959960937,22.79901123046875,24.52593994140625
245,2025-04-22 14:40:50-04:00,1.706388235092163,21.530500411987305,151.16439819335938,36.26755905151367,9.998855590820312,9.9969482421875,0.0,6.221484661102295,31.984769821166992,31.990385055541992,31.986467361450195,46.0176010131836,25.051502227783203,25.0,24.996427536010746,2.25962233543396,4.033246040344238,10.383527755737305,0.1337562501430511,28.870391845703125,36.78512573242188,36.27243041992188,30.072021484375,14.33868408203125,23.0224609375,128.39736938476562,127.94876098632812,23.11859130859375,23.038482666015625,29.2388916015625,28.806304931640625,26.5472412109375,26.5472412109375,26.89971923828125,26.499176025390625,36.27243041992188,36.27243041992188,151.07904052734375,24.703033447265625,26.570711135864254,25.442901611328125,22.82992553710937,24.52593994140625
246,2025-04-22 14:41:00-04:00,1.706388235092163,22.23848533630371,151.35939025878906,35.02909851074219,9.998855590820312,10.019837379455566,0.0,6.14518928527832,31.99779510498047,31.996383666992188,31.98790168762207,46.20273208618164,24.810455322265625,25.0,24.860523223876957,2.25962233543396,4.033246040344238,10.404985427856444,0.1337562501430511,28.88641357421875,37.105560302734375,36.2884521484375,30.088043212890625,14.322662353515623,23.0224609375,128.54156494140625,127.91671752929688,23.18267822265625,23.102569580078125,29.2388916015625,28.82232666015625,26.5472412109375,26.5472412109375,26.947784423828125,26.499176025390625,36.2884521484375,36.2884521484375,151.1937255859375,24.730499267578125,26.597013473510746,25.468626022338867,22.82992553710937,24.5531005859375
247,2025-04-22 14:41:10-04:00,1.706388235092163,22.133689880371094,151.5543975830078,35.31940460205078,9.998855590820312,10.019837379455566,0.0,6.188820838928223,32.02113723754883,32.01593399047852,32.025638580322266,46.4138298034668,24.821184158325195,25.0,24.83906555175781,2.276670217514038,4.033246040344238,10.404985427856444,0.1337562501430511,28.90243530273437,37.02545166015625,36.304473876953125,30.088043212890625,14.33868408203125,23.038482666015625,128.42941284179688,128.02886962890625,23.230743408203125,23.18267822265625,29.254913330078125,28.88641357421875,26.563262939453125,26.64337158203125,27.011871337890625,26.531219482421875,36.304473876953125,36.304473876953125,151.42308044433594,24.730499267578125,26.622772216796875,25.468626022338867,22.82992553710937,24.5531005859375
248,2025-04-22 14:41:20-04:00,1.706388235092163,22.027313232421875,151.7493896484375,35.98942565917969,9.983596801757812,10.019837379455566,0.0,6.188820838928223,31.96686744689941,31.97740364074707,31.97546768188477,46.49518585205078,24.94993019104004,25.0,24.98211669921875,2.276670217514038,4.033246040344238,10.376375198364258,0.1337562501430511,28.90243530273437,37.201690673828125,36.32049560546875,30.1361083984375,14.322662353515623,23.038482666015625,128.36532592773438,127.8045654296875,23.230743408203125,23.166656494140625,29.319000244140625,28.88641357421875,26.659393310546875,26.611328125,26.97982788085937,26.611328125,36.32049560546875,36.32049560546875,151.60653686523438,24.75823974609375,26.6488037109375,25.494966506958008,22.86053466796875,24.58114624023437
249,2025-04-22 14:41:30-04:00,1.706388235092163,22.420425415039062,151.94439697265625,34.63971328735352,10.002670288085938,10.019837379455566,0.0,6.188820838928223,31.973974227905277,31.9774112701416,31.970111846923828,46.44516754150391,25.0163516998291,25.0,25.07152938842773,2.2627217769622803,4.033246040344238,10.376375198364258,0.1337562501430511,28.91845703125,37.073516845703125,36.3525390625,30.120086669921875,14.33868408203125,23.05450439453125,128.30123901367188,127.82058715820312,23.2147216796875,23.150634765625,29.28695678710937,28.90243530273437,26.627349853515625,26.64337158203125,26.97982788085937,26.59530639648437,36.3525390625,36.3525390625,151.8359375,24.75823974609375,26.674285888671875,25.52099609375,22.86053466796875,24.60919189453125
250,2025-04-22 14:41:40-04:00,1.687314510345459,21.46208381652832,152.13938903808594,35.93551254272461,10.002670288085938,10.019837379455566,0.0,6.188820838928223,32.00330352783203,31.998767852783203,31.993629455566406,46.41221618652344,25.00894546508789,25.0,25.039342880249023,2.2627217769622803,4.033246040344238,10.387104034423828,0.1337562501430511,28.95050048828125,37.12158203125,36.368560791015625,30.1361083984375,14.33868408203125,23.05450439453125,128.38134765625,127.66036987304688,23.198699951171875,23.11859130859375,29.319000244140625,28.90243530273437,26.64337158203125,26.627349853515625,26.97982788085937,26.59530639648437,36.368560791015625,36.368560791015625,152.01943969726562,24.785430908203125,26.674285888671875,25.54730224609375,22.86053466796875,24.60919189453125
251,2025-04-22 14:41:50-04:00,1.7028117179870603,22.28152656555176,152.3343963623047,35.26511764526367,10.002670288085938,10.019837379455566,0.0,6.199788570404053,31.96159553527832,31.968679428100582,31.96159553527832,46.3725700378418,24.996427536010746,25.0,25.064376831054688,2.2627217769622803,4.033246040344238,10.422866821289062,0.1337562501430511,28.966522216796875,37.28179931640625,36.38458251953125,30.1361083984375,14.33868408203125,23.05450439453125,128.4454345703125,127.86865234375,23.2147216796875,23.150634765625,29.319000244140625,28.90243530273437,26.64337158203125,26.64337158203125,26.97982788085937,26.57928466796875,36.38458251953125,36.38458251953125,152.2259063720703,24.785430908203125,26.700592041015625,25.57333374023437,22.86053466796875,24.60919189453125
252,2025-04-22 14:42:00-04:00,1.6861222982406616,21.796106338500977,152.52938842773438,35.69447708129883,10.002670288085938,10.019837379455566,0.0,6.199788570404053,31.963037490844727,31.958045959472656,31.955814361572266,46.306922912597656,25.01192283630371,25.0,25.021461486816406,2.2627217769622803,4.033246040344238,10.397832870483398,0.1337562501430511,28.966522216796875,37.12158203125,36.40060424804688,30.152130126953125,14.33868408203125,23.05450439453125,128.47747802734375,127.86865234375,23.31085205078125,23.24676513671875,29.319000244140625,28.934478759765625,26.64337158203125,26.691436767578125,27.043914794921875,26.59530639648437,36.40060424804688,36.40060424804688,152.39797973632812,24.812896728515625,26.72635078430176,25.599395751953125,22.89141845703125,24.636932373046875
253,2025-04-22 14:42:10-04:00,1.6968512535095217,22.03269386291504,152.72439575195312,35.56430435180664,10.002670288085938,10.019837379455566,0.0,6.188582420349121,31.98589134216309,31.98170661926269,31.983285903930664,46.28009796142578,25.02350425720215,25.0,25.032190322875977,2.2627217769622803,4.033246040344238,10.369222640991213,0.1444852501153946,28.9825439453125,37.29782104492188,36.40060424804688,30.16815185546875,14.33868408203125,23.070526123046875,128.42941284179688,127.98080444335938,23.27880859375,23.230743408203125,29.351043701171875,28.9825439453125,26.691436767578125,26.72348022460937,27.0599365234375,26.659393310546875,36.40060424804688,36.40060424804688,152.63888549804688,24.840362548828125,26.75238037109375,25.599395751953125,22.89141845703125,24.636932373046875
254,2025-04-22 14:42:20-04:00,1.6885066032409668,21.38955307006836,152.9193878173828,35.97831726074219,10.002670288085938,9.9969482421875,0.0,6.21457052230835,31.972450256347656,31.97103500366211,31.97010612487793,46.27110290527344,25.00825309753418,25.0,25.00358009338379,2.2441251277923584,4.033246040344238,10.369222640991213,0.1337562501430511,28.998565673828125,37.04147338867188,36.40060424804688,30.216217041015625,14.33868408203125,23.070526123046875,128.46145629882812,127.78854370117188,23.26278686523437,23.18267822265625,29.383087158203125,28.966522216796875,26.72348022460937,26.691436767578125,27.02789306640625,26.659393310546875,36.40060424804688,36.40060424804688,152.77655029296875,24.840362548828125,26.77813720703125,25.625429153442383,22.89141845703125,24.66497802734375
255,2025-04-22 14:42:30-04:00,1.6908907890319824,21.06796646118164,153.11439514160156,36.73231887817383,10.002670288085938,9.976921081542969,0.0,6.21457052230835,31.954011917114254,31.95699119567871,31.96192741394043,46.23253631591797,25.05901336669922,25.0,25.00358009338379,2.2270781993865967,4.033246040344238,10.383527755737305,0.1337562501430511,29.01458740234375,37.1856689453125,36.40060424804688,30.2001953125,14.33868408203125,23.0865478515625,128.49349975585938,127.90069580078124,23.294830322265625,23.230743408203125,29.3670654296875,28.9825439453125,26.691436767578125,26.72348022460937,27.0599365234375,26.627349853515625,36.40060424804688,36.40060424804688,153.0059814453125,24.867828369140625,26.804170608520508,25.65145874023437,22.922027587890625,24.69244384765625
256,2025-04-22 14:42:40-04:00,1.6765855550765991,21.52505111694336,153.30938720703125,35.799015045166016,10.002670288085938,9.96547508239746,0.0,6.1287384033203125,31.9962158203125,31.99909400939941,32.00175476074219,46.12898635864258,25.05186080932617,25.0,25.075105667114254,2.2270781993865967,4.033246040344238,10.383527755737305,0.1337562501430511,29.03060913085937,37.233734130859375,36.4166259765625,30.216217041015625,14.33868408203125,23.0865478515625,128.41339111328125,127.96478271484376,23.326873779296875,23.26278686523437,29.383087158203125,29.01458740234375,26.70745849609375,26.755523681640625,27.09197998046875,26.6754150390625,36.4166259765625,36.4166259765625,153.2239990234375,24.867828369140625,26.829347610473636,25.65145874023437,22.922027587890625,24.69244384765625
257,2025-04-22 14:42:50-04:00,1.6968512535095217,21.8223876953125,153.50439453125,35.181732177734375,10.002670288085938,9.96547508239746,0.0,6.219100475311279,46.519309997558594,46.84049606323242,46.519309997558594,46.16300964355469,24.958385467529297,25.0,24.974964141845703,2.239475965499878,4.033246040344238,10.383527755737305,0.1337562501430511,29.046630859375,37.16964721679688,36.44866943359375,30.2642822265625,14.33868408203125,23.0865478515625,128.52554321289062,127.83660888671876,23.26278686523437,23.198699951171875,29.43115234375,29.01458740234375,26.755523681640625,26.739501953125,27.075958251953125,26.691436767578125,36.44866943359375,36.44866943359375,153.4190673828125,24.894989013671875,26.855377197265625,25.677490234375,22.922027587890625,24.69244384765625
258,2025-04-22 14:43:00-04:00,1.6861222982406616,22.289953231811523,153.6993865966797,34.70848083496094,12.8446626663208,10.000762939453123,0.0,6.161640167236328,44.67190933227539,44.53044891357422,44.67190933227539,46.45675277709961,24.88770294189453,25.0,24.84621810913086,2.239475965499878,4.033246040344238,20.196985244750977,0.1337562501430511,29.062652587890625,37.08953857421875,36.432647705078125,30.2642822265625,14.322662353515623,23.102569580078125,128.49349975585938,127.94876098632812,23.31085205078125,23.230743408203125,29.43115234375,28.95050048828125,26.739501953125,26.72348022460937,26.97982788085937,26.6754150390625,36.432647705078125,36.432647705078125,153.55679321289062,24.894989013671875,26.88140869140625,25.677490234375,22.938934326171875,24.720489501953125
259,2025-04-22 14:43:10-04:00,1.6980433464050293,22.15729522705078,153.89439392089844,35.02717590332031,13.892766952514648,10.000762939453123,0.0,6.182860374450684,31.769046783447266,32.32648849487305,31.769046783447266,46.61173248291016,24.95529556274414,25.0,24.978540420532227,2.25652289390564,4.033246040344238,20.683364868164062,0.6487482190132141,29.07867431640625,37.21771240234375,36.432647705078125,30.23223876953125,14.33868408203125,23.102569580078125,128.30123901367188,127.94876098632812,23.3428955078125,23.26278686523437,29.3670654296875,27.9571533203125,26.72348022460937,26.146697998046875,26.531219482421875,26.57928466796875,36.432647705078125,36.432647705078125,153.80921936035156,24.922760009765625,26.88140869140625,25.703521728515625,22.938934326171875,24.74993896484375
260,2025-04-22 14:43:20-04:00,1.6980433464050293,21.89641571044922,154.08938598632812,35.70953750610352,14.35816764831543,10.025559425354004,0.0,6.164501190185547,34.93712615966797,34.90134811401367,34.93712615966797,46.55095672607422,25.021461486816406,25.0,25.0965633392334,2.25652289390564,4.033246040344238,22.43219375610352,0.6344428658485413,29.07867431640625,37.26577758789063,36.432647705078125,29.351043701171875,14.322662353515623,23.102569580078125,128.28521728515625,127.64434814453124,23.50311279296875,23.43902587890625,28.5980224609375,27.9571533203125,26.13067626953125,26.21078491210937,26.59530639648437,26.0986328125,36.432647705078125,36.432647705078125,153.96994018554688,24.950225830078125,26.907167434692383,25.703521728515625,22.938934326171875,24.74993896484375
