,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
261,2025-04-22 14:43:30-04:00,1.6980433464050293,22.705759048461918,154.2786865234375,34.42681884765625,10.443275451660156,10.025559425354004,0.0,6.197642803192139,33.160404205322266,33.20548629760742,33.160404205322266,46.28828048706055,25.065568923950195,25.0,25.13947868347168,2.276670217514038,4.033246040344238,11.320527076721191,0.72742760181427,29.07867431640625,37.1856689453125,36.4166259765625,29.3670654296875,14.322662353515623,23.11859130859375,128.39736938476562,127.6763916015625,23.63128662109375,23.5992431640625,28.5980224609375,28.5980224609375,26.21078491210937,26.659393310546875,27.204132080078125,26.178741455078125,36.4166259765625,36.4166259765625,154.176513671875,24.950225830078125,26.958953857421875,25.729551315307617,22.95321655273437,24.74993896484375
262,2025-04-22 14:43:40-04:00,1.6801618337631226,21.58099174499512,154.44512939453125,35.35693359375,10.619707107543944,10.025559425354004,0.0,6.167840003967285,32.782371520996094,32.804931640625,32.77815246582031,46.16670608520508,25.082258224487305,25.0,25.01430892944336,2.276670217514038,4.033246040344238,11.721076011657717,0.1981302499771118,29.046630859375,37.137603759765625,36.4166259765625,30.10406494140625,14.322662353515623,23.11859130859375,128.52554321289062,127.77252197265624,23.53515625,23.487091064453125,29.222869873046875,28.8543701171875,26.659393310546875,26.8035888671875,27.1240234375,26.819610595703125,36.4166259765625,36.4166259765625,154.31427001953125,24.97738647460937,26.958953857421875,25.729551315307617,22.987548828125,24.77569580078125
263,2025-04-22 14:43:50-04:00,1.693274974822998,21.543834686279297,154.611572265625,35.839561462402344,10.319294929504396,10.025559425354004,0.0,6.1950201988220215,32.438533782958984,32.449317932128906,32.438533782958984,46.41144180297852,24.933244705200195,25.0,24.86409950256348,2.276670217514038,4.033246040344238,11.070182800292969,0.1981302499771118,29.01458740234375,37.105560302734375,36.40060424804688,30.16815185546875,14.322662353515623,23.11859130859375,128.47747802734375,127.98080444335938,23.5992431640625,23.551177978515625,29.3670654296875,28.82232666015625,26.819610595703125,26.83563232421875,27.204132080078125,26.739501953125,36.40060424804688,36.40060424804688,154.49789428710938,24.97738647460937,26.985260009765625,25.75589179992676,22.987548828125,24.803436279296875
264,2025-04-22 14:44:00-04:00,1.6563196182250977,21.16396141052246,154.77801513671875,36.418548583984375,10.190547943115234,10.025559425354004,0.0,6.181191444396973,32.294639587402344,32.30152893066406,32.299442291259766,46.45937347412109,25.02503776550293,25.0,24.917743682861328,2.276670217514038,4.033246040344238,10.784075736999512,0.1659432649612426,29.01458740234375,37.105560302734375,36.38458251953125,30.216217041015625,14.322662353515623,23.13461303710937,128.38134765625,127.91671752929688,23.50311279296875,23.455047607421875,29.41513061523437,28.870391845703125,26.83563232421875,26.85165405273437,27.172088623046875,26.819610595703125,36.38458251953125,36.38458251953125,154.72750854492188,25.00515937805176,27.011016845703125,25.75589179992676,23.0150146484375,24.803436279296875
265,2025-04-22 14:44:10-04:00,1.693274974822998,21.51714324951172,154.89202880859375,35.50891876220703,10.10757541656494,10.01220703125,0.0,6.181191444396973,32.17748260498047,32.188804626464844,32.17441177368164,46.46395111083984,25.02145767211914,25.0,25.06795310974121,2.251873731613159,4.033246040344238,10.612412452697754,0.1480615884065628,29.01458740234375,37.28179931640625,36.4166259765625,30.248260498046875,14.322662353515623,23.13461303710937,128.36532592773438,127.83660888671876,23.487091064453125,23.423004150390625,29.447174072265625,28.8543701171875,26.85165405273437,26.819610595703125,27.172088623046875,26.787567138671875,36.4166259765625,36.4166259765625,154.88821411132812,25.00515937805176,27.03619384765625,25.75589179992676,23.045623779296875,24.831756591796875
266,2025-04-22 14:44:20-04:00,1.653935432434082,20.7387809753418,154.79637145996094,36.84014892578125,10.083733558654783,9.981689453125,0.0,6.181191444396973,32.04895782470703,32.04715347290039,32.04914474487305,46.30953598022461,25.075105667114254,25.0,25.039342880249023,2.2270781993865967,4.033246040344238,10.576648712158203,0.1480615884065628,29.03060913085937,37.00942993164063,36.4166259765625,30.248260498046875,14.322662353515623,23.13461303710937,128.42941284179688,127.740478515625,23.4710693359375,23.406982421875,29.447174072265625,28.90243530273437,26.83563232421875,26.85165405273437,27.172088623046875,26.77154541015625,36.4166259765625,36.4166259765625,154.8193359375,25.032625198364254,27.03619384765625,25.75589179992676,23.045623779296875,24.85894775390625
267,2025-04-22 14:44:30-04:00,1.6360535621643066,20.25114631652832,154.70069885253906,37.69837188720703,10.050354957580566,9.961660385131836,0.0,6.200503826141357,32.0379524230957,32.036800384521484,32.035308837890625,46.005897521972656,25.128154754638672,25.0,25.146631240844727,2.2270781993865967,4.033246040344238,10.45505428314209,0.1480615884065628,29.046630859375,37.28179931640625,36.432647705078125,30.29632568359375,14.322662353515623,23.150634765625,128.509521484375,127.88467407226562,23.50311279296875,23.423004150390625,29.479217529296875,28.90243530273437,26.85165405273437,26.85165405273437,27.204132080078125,26.787567138671875,36.432647705078125,36.432647705078125,154.68157958984375,25.032625198364254,27.062225341796875,25.781646728515625,23.045623779296875,24.85894775390625
268,2025-04-22 14:44:40-04:00,1.6503591537475586,20.620994567871094,154.61888122558594,36.66027069091797,10.02174472808838,9.961660385131836,0.0,6.165931701660156,31.98031616210937,31.976634979248047,31.97496223449707,46.03927612304688,24.98712539672852,25.0,24.95350646972656,2.2270781993865967,4.033246040344238,10.444324493408203,0.1337562501430511,29.062652587890625,37.233734130859375,36.464691162109375,30.31234741210937,14.322662353515623,23.150634765625,128.58963012695312,128.09295654296875,23.51913452148437,23.4710693359375,29.4952392578125,28.95050048828125,26.85165405273437,26.89971923828125,27.252197265625,26.819610595703125,36.464691162109375,36.464691162109375,154.6356658935547,25.059783935546875,27.087984085083008,25.781646728515625,23.07626342773437,24.886688232421875
269,2025-04-22 14:44:50-04:00,1.6074429750442505,19.83885955810547,154.59239196777344,37.129371643066406,10.02174472808838,9.97406005859375,0.0,6.165931701660156,31.982397079467773,31.9925537109375,31.99094581604004,46.26351165771485,24.9581356048584,25.0,24.967811584472656,2.2270781993865967,4.033246040344238,10.408561706542969,0.1337562501430511,29.07867431640625,37.00942993164063,36.464691162109375,30.36041259765625,14.322662353515623,23.150634765625,128.55758666992188,128.10897827148438,23.455047607421875,23.37493896484375,29.52728271484375,28.934478759765625,26.915740966796875,26.86767578125,27.204132080078125,26.85165405273437,36.464691162109375,36.464691162109375,154.61268615722656,25.059783935546875,27.087984085083008,25.781646728515625,23.07626342773437,24.886688232421875
270,2025-04-22 14:45:00-04:00,1.6360535621643066,19.823257446289062,154.56590270996094,38.36031723022461,10.02174472808838,9.985504150390623,0.0,6.211232662200928,31.992794036865234,31.981977462768555,31.98711395263672,46.22868728637695,25.02335357666016,25.0,24.964235305786133,2.248774290084839,4.033246040344238,10.41929054260254,0.1337562501430511,29.1107177734375,37.3779296875,36.49673461914063,30.344390869140625,14.33868408203125,23.166656494140625,128.39736938476562,128.0609130859375,23.487091064453125,23.423004150390625,29.52728271484375,28.934478759765625,26.86767578125,26.883697509765625,27.23617553710937,26.8035888671875,36.49673461914063,36.49673461914063,154.5208740234375,25.08724975585937,27.113739013671875,25.80767822265625,23.07626342773437,24.886688232421875
271,2025-04-22 14:45:10-04:00,1.6730092763900757,20.39846420288086,154.53941345214844,37.29469680786133,9.995994567871094,10.008392333984377,0.0,6.181429862976074,31.97992706298828,31.984153747558597,31.979223251342773,46.310646057128906,24.93443489074707,25.0,24.885557174682617,2.248774290084839,4.033246040344238,10.397832870483398,0.1337562501430511,29.1107177734375,37.26577758789063,36.51275634765625,30.36041259765625,14.322662353515623,23.166656494140625,128.47747802734375,127.94876098632812,23.4710693359375,23.406982421875,29.54330444335937,28.934478759765625,26.883697509765625,26.85165405273437,27.204132080078125,26.85165405273437,36.51275634765625,36.51275634765625,154.4864501953125,25.114715576171875,27.113739013671875,25.80767822265625,23.10629272460937,24.91473388671875
272,2025-04-22 14:45:20-04:00,1.6563196182250977,20.195253372192383,154.51292419433594,37.04447937011719,10.008392333984377,10.008392333984377,0.0,6.181429862976074,31.983936309814453,31.98018455505371,31.982872009277344,46.35651016235352,24.95529556274414,25.0,24.95350646972656,2.248774290084839,4.033246040344238,10.412137985229492,0.1337562501430511,29.126739501953125,37.26577758789063,36.52877807617188,30.344390869140625,14.33868408203125,23.18267822265625,128.49349975585938,128.04489135742188,23.455047607421875,23.39096069335937,29.52728271484375,28.95050048828125,26.86767578125,26.883697509765625,27.23617553710937,26.819610595703125,36.52877807617188,36.52877807617188,154.46347045898438,25.08724975585937,27.140045166015625,25.833984375,23.10629272460937,24.91473388671875
273,2025-04-22 14:45:30-04:00,1.6455905437469482,20.04752349853516,154.48643493652344,37.82746887207031,10.008392333984377,10.008392333984377,0.0,6.159732818603516,31.999231338500977,31.9955997467041,32.003116607666016,46.32630157470703,25.0357666015625,25.0,25.092987060546875,2.248774290084839,4.033246040344238,10.387104034423828,0.1337562501430511,29.15878295898437,37.29782104492188,36.52877807617188,30.36041259765625,14.322662353515623,23.18267822265625,128.4454345703125,128.07693481445312,23.455047607421875,23.39096069335937,29.54330444335937,28.966522216796875,26.883697509765625,26.883697509765625,27.23617553710937,26.819610595703125,36.52877807617188,36.52877807617188,154.45199584960938,25.14218139648437,27.140045166015625,25.860013961791992,23.10629272460937,24.9425048828125
274,2025-04-22 14:45:40-04:00,1.6670485734939575,20.19145393371582,154.45994567871094,37.73625183105469,9.997901916503906,10.008392333984377,0.0,6.205749034881592,31.98013687133789,31.97788619995117,31.982444763183597,46.21480941772461,25.04738998413086,25.0,25.064376831054688,2.248774290084839,4.033246040344238,10.41929054260254,0.1337562501430511,29.1748046875,37.105560302734375,36.57684326171875,30.376434326171875,14.322662353515623,23.18267822265625,128.46145629882812,128.01284790039062,23.39096069335937,23.326873779296875,29.559326171875,28.95050048828125,26.883697509765625,26.86767578125,27.140045166015625,26.83563232421875,36.57684326171875,36.57684326171875,154.42901611328125,25.14218139648437,27.16522216796875,25.860013961791992,23.10629272460937,24.9425048828125
275,2025-04-22 14:45:50-04:00,1.6575117111206057,19.60676002502441,154.5259246826172,38.17487335205078,9.997901916503906,10.008392333984377,0.0,6.169747352600098,31.97903060913086,31.97561454772949,31.978004455566406,45.95054626464844,25.090883255004883,25.0,25.125173568725582,2.285968542098999,4.033246040344238,10.35133934020996,0.1337562501430511,29.1748046875,37.28179931640625,36.57684326171875,30.376434326171875,14.322662353515623,23.198699951171875,128.52554321289062,127.98080444335938,23.423004150390625,23.358917236328125,29.559326171875,28.934478759765625,26.86767578125,26.85165405273437,27.1240234375,26.8035888671875,36.57684326171875,36.57684326171875,154.45199584960938,25.14218139648437,27.16522216796875,25.860013961791992,23.13690185546875,24.970245361328125
276,2025-04-22 14:46:00-04:00,1.6420142650604248,19.93416404724121,154.6315155029297,37.17666244506836,9.997901916503906,10.03700351715088,0.0,6.14518928527832,31.96920585632324,31.97467994689941,31.972570419311523,45.6965446472168,25.12588882446289,25.0,25.085834503173828,2.285968542098999,4.033246040344238,10.369222640991213,0.1337562501430511,29.20684814453125,37.329864501953125,36.592864990234375,30.36041259765625,14.33868408203125,23.198699951171875,128.58963012695312,128.0609130859375,23.487091064453125,23.406982421875,29.54330444335937,28.966522216796875,26.85165405273437,26.883697509765625,27.252197265625,26.819610595703125,36.592864990234375,36.592864990234375,154.49789428710938,25.16937255859375,27.191558837890625,25.88604736328125,23.13690185546875,24.970245361328125
277,2025-04-22 14:46:10-04:00,1.668240666389465,20.39132308959961,154.7550506591797,37.23468017578125,9.997901916503906,10.016975402832031,0.0,6.193589687347412,31.99115562438965,31.99951934814453,31.994525909423828,45.91674423217773,24.89628791809082,25.0,25.032190322875977,2.285968542098999,4.033246040344238,10.408561706542969,0.1337562501430511,29.222869873046875,37.393951416015625,36.60888671875,30.376434326171875,14.33868408203125,23.198699951171875,128.62167358398438,128.0609130859375,23.51913452148437,23.4710693359375,29.559326171875,29.15878295898437,26.883697509765625,26.947784423828125,27.300262451171875,26.85165405273437,36.60888671875,36.60888671875,154.58975219726562,25.16937255859375,27.191558837890625,25.912078857421875,23.13690185546875,24.970245361328125
278,2025-04-22 14:46:20-04:00,1.633669376373291,20.618207931518555,154.9502716064453,36.43814849853516,10.008392333984377,10.030327796936035,0.0,6.193589687347412,31.956865310668945,31.959251403808597,31.969451904296875,46.02189254760742,24.955299377441406,25.0,24.98569869995117,2.285968542098999,4.033246040344238,10.408561706542969,0.1337562501430511,29.222869873046875,37.3779296875,36.624908447265625,30.44052124023437,14.33868408203125,23.2147216796875,128.49349975585938,128.09295654296875,23.4710693359375,23.423004150390625,29.6234130859375,29.190826416015625,26.947784423828125,26.947784423828125,27.268218994140625,26.915740966796875,36.624908447265625,36.624908447265625,154.85379028320312,25.19683837890625,27.21759033203125,25.912078857421875,23.13690185546875,24.997711181640625
279,2025-04-22 14:46:30-04:00,1.664664387702942,20.467390060424805,155.14547729492188,37.13362884521485,10.008392333984377,10.030327796936035,0.0,6.180953025817871,31.97146987915039,31.97722053527832,31.969669342041016,46.00219345092773,25.039342880249023,25.0,25.039342880249023,2.2689216136932373,4.033246040344238,10.326305389404297,0.1444852501153946,29.2388916015625,37.393951416015625,36.65695190429688,30.44052124023437,14.33868408203125,23.2147216796875,128.38134765625,127.86865234375,23.487091064453125,23.39096069335937,29.6234130859375,29.1107177734375,26.947784423828125,26.89971923828125,27.252197265625,26.883697509765625,36.65695190429688,36.65695190429688,155.03744506835938,25.19683837890625,27.21759033203125,25.93841552734375,23.13690185546875,24.997711181640625
280,2025-04-22 14:46:40-04:00,1.6551275253295898,20.195924758911133,155.3406982421875,38.01646041870117,10.008392333984377,10.01506805419922,0.0,6.180953025817871,31.99213218688965,31.995248794555664,31.995534896850582,45.949005126953125,25.015501022338867,25.0,25.064376831054688,2.2689216136932373,4.033246040344238,10.415714263916016,0.1337562501430511,29.254913330078125,37.618255615234375,36.65695190429688,30.408477783203125,14.33868408203125,23.230743408203125,128.46145629882812,127.59628295898438,23.487091064453125,23.423004150390625,29.59136962890625,29.15878295898437,26.883697509765625,26.96380615234375,27.28424072265625,26.83563232421875,36.65695190429688,36.65695190429688,155.25559997558594,25.19683837890625,27.243316650390625,25.96444702148437,23.16781616210937,24.997711181640625
281,2025-04-22 14:46:50-04:00,1.653935432434082,21.0163688659668,155.53591918945312,36.46413803100586,10.008392333984377,10.01506805419922,0.0,6.154964447021484,31.980525970458984,31.974628448486328,31.98392868041992,46.08959197998047,24.98390769958496,25.0,25.064376831054688,2.2689216136932373,4.033246040344238,10.383527755737305,0.1337562501430511,29.27093505859375,37.329864501953125,36.65695190429688,30.44052124023437,14.33868408203125,23.230743408203125,128.47747802734375,127.62832641601562,23.4710693359375,23.406982421875,29.6234130859375,29.126739501953125,26.96380615234375,26.915740966796875,27.268218994140625,26.883697509765625,36.65695190429688,36.65695190429688,155.49673461914062,25.224029541015625,27.243316650390625,25.96444702148437,23.13690185546875,25.02545166015625
282,2025-04-22 14:47:00-04:00,1.6753934621810913,21.083477020263672,155.73114013671875,36.75857162475586,9.995994567871094,10.002670288085938,0.0,6.200026988983154,31.97728538513184,31.976423263549805,31.976646423339844,46.21403503417969,25.000001907348636,25.0,25.01073265075684,2.2689216136932373,4.033246040344238,10.362070083618164,0.1337562501430511,29.27093505859375,37.55416870117188,36.6729736328125,30.42449951171875,14.33868408203125,23.230743408203125,128.42941284179688,127.72445678710938,23.51913452148437,23.455047607421875,29.607391357421875,29.15878295898437,26.915740966796875,26.947784423828125,27.300262451171875,26.85165405273437,36.6729736328125,36.6729736328125,155.66897583007812,25.25177001953125,27.268800735473636,25.990203857421875,23.167510986328125,25.02545166015625
283,2025-04-22 14:47:10-04:00,1.6753934621810913,20.61385154724121,155.92636108398438,37.18720245361328,9.995994567871094,10.002670288085938,0.0,6.215285778045654,31.97739791870117,31.97998046875,31.978759765625,46.09235000610352,25.05066680908203,25.0,24.978540420532227,2.2580726146698,4.033246040344238,10.37995147705078,0.1337562501430511,29.28695678710937,37.458038330078125,36.65695190429688,30.44052124023437,14.33868408203125,23.230743408203125,128.41339111328125,127.75650024414062,23.4710693359375,23.423004150390625,29.6234130859375,29.1748046875,26.947784423828125,26.947784423828125,27.28424072265625,26.883697509765625,36.65695190429688,36.65695190429688,155.87567138671875,25.25177001953125,27.268800735473636,25.990203857421875,23.136627197265625,25.02545166015625
284,2025-04-22 14:47:20-04:00,1.6503591537475586,20.261674880981445,156.12156677246094,37.12474822998047,10.011253356933594,9.975013732910156,0.0,6.215285778045654,32.00071334838867,32.007476806640625,31.999895095825195,46.04747772216797,25.070337295532227,25.0,25.000003814697266,2.2425754070281982,4.033246040344238,10.37995147705078,0.1337562501430511,29.302978515625,37.458038330078125,36.6729736328125,30.45654296875,14.33868408203125,23.230743408203125,128.4454345703125,127.77252197265624,23.51913452148437,23.43902587890625,29.639434814453125,29.14276123046875,26.947784423828125,26.9317626953125,27.300262451171875,26.86767578125,36.6729736328125,36.6729736328125,156.01348876953125,25.27923583984375,27.268800735473636,26.016510009765625,23.167510986328125,25.02545166015625
285,2025-04-22 14:47:30-04:00,1.683738112449646,20.34220314025879,156.31678771972656,37.42946243286133,9.995994567871094,9.985504150390623,0.0,6.184290885925293,31.98549461364746,31.989734649658203,31.988359451293945,45.88894271850586,25.175243377685547,25.0,25.07868194580078,2.2425754070281982,4.033246040344238,10.390680313110352,0.1337562501430511,29.319000244140625,37.393951416015625,36.70501708984375,30.45654296875,14.33868408203125,23.230743408203125,128.47747802734375,127.85263061523438,23.551177978515625,23.50311279296875,29.6234130859375,29.222869873046875,26.9317626953125,27.02789306640625,27.34832763671875,26.883697509765625,36.70501708984375,36.70501708984375,156.22021484375,25.27923583984375,27.268800735473636,26.04257202148437,23.167510986328125,25.053224563598636
286,2025-04-22 14:47:40-04:00,1.6563196182250977,20.21744155883789,156.5120086669922,37.30007553100586,9.995994567871094,9.967382431030272,0.0,6.184290885925293,32.00927734375,32.00216293334961,31.999431610107425,45.74550247192383,25.0883903503418,25.0,25.05722427368164,2.228627920150757,4.033246040344238,10.354915618896484,0.1337562501430511,29.33502197265625,37.393951416015625,36.688995361328125,30.504608154296875,14.354705810546877,23.24676513671875,128.55758666992188,127.91671752929688,23.551177978515625,23.487091064453125,29.6875,29.2388916015625,27.011871337890625,27.011871337890625,27.34832763671875,26.947784423828125,36.688995361328125,36.688995361328125,156.40399169921875,25.27923583984375,27.29452514648437,26.04257202148437,23.167510986328125,25.053224563598636
287,2025-04-22 14:47:50-04:00,1.624132513999939,19.906248092651367,156.6762237548828,37.64803314208984,9.976921081542969,9.967382431030272,0.0,6.184290885925293,31.949934005737305,31.955322265625,31.96009826660156,45.91796875,24.8984317779541,25.0,24.96065902709961,2.228627920150757,4.033246040344238,10.333457946777344,0.1337562501430511,29.33502197265625,37.53814697265625,36.70501708984375,30.504608154296875,14.354705810546877,23.24676513671875,128.52554321289062,128.02886962890625,23.51913452148437,23.455047607421875,29.6875,29.2388916015625,27.011871337890625,26.995849609375,27.332305908203125,26.947784423828125,36.70501708984375,36.70501708984375,156.56478881835938,25.306427001953125,27.29452514648437,26.06829643249512,23.167510986328125,25.053224563598636
288,2025-04-22 14:48:00-04:00,1.6014825105667114,19.44115829467773,156.71641540527344,38.40519714355469,9.9969482421875,9.967382431030272,0.0,6.184290885925293,31.98467254638672,31.98838233947754,31.98154067993164,46.06119155883789,24.90254592895508,25.0,24.96065902709961,2.2472245693206787,4.033246040344238,10.347763061523438,0.1337562501430511,29.351043701171875,37.5701904296875,36.70501708984375,30.5206298828125,14.354705810546877,23.24676513671875,128.46145629882812,127.98080444335938,23.455047607421875,23.37493896484375,29.703521728515625,29.20684814453125,27.011871337890625,26.947784423828125,27.28424072265625,26.9317626953125,36.70501708984375,36.70501708984375,156.72561645507812,25.333892822265625,27.32028007507324,26.06829643249512,23.19842529296875,25.080690383911133
289,2025-04-22 14:48:10-04:00,1.6122113466262815,18.870685577392575,156.71456909179688,38.24298095703125,9.9969482421875,9.988365173339844,0.0,6.144235610961914,32.00162887573242,31.99517059326172,32.0034065246582,46.04525375366211,24.97943878173828,25.0,25.0357666015625,2.2472245693206787,4.033246040344238,10.422866821289062,0.1337562501430511,29.3670654296875,37.618255615234375,36.737060546875,30.48858642578125,14.354705810546877,23.26278686523437,128.38134765625,127.88467407226562,23.50311279296875,23.423004150390625,29.65545654296875,29.15878295898437,26.96380615234375,26.9317626953125,27.3162841796875,26.86767578125,36.737060546875,36.737060546875,156.79452514648438,25.361358642578125,27.32028007507324,26.094636917114254,23.19842529296875,25.080690383911133
290,2025-04-22 14:48:20-04:00,1.633669376373291,19.17800521850586,156.54458618164062,39.58537292480469,9.9969482421875,10.017929077148438,0.0,6.223868846893311,31.967634201049805,31.96651268005371,31.98407745361328,46.16220474243164,24.87339782714844,25.0,24.942777633666992,2.275120496749878,4.033246040344238,10.347763061523438,0.1337562501430511,29.383087158203125,37.60223388671875,36.75308227539063,30.48858642578125,14.354705810546877,23.24676513671875,128.49349975585938,127.8045654296875,23.51913452148437,23.4710693359375,29.65545654296875,29.20684814453125,26.9317626953125,26.97982788085937,27.34832763671875,26.89971923828125,36.75308227539063,36.75308227539063,156.6796417236328,25.361358642578125,27.32028007507324,26.094636917114254,23.19842529296875,25.080690383911133
291,2025-04-22 14:48:30-04:00,1.5585664510726929,18.568700790405277,156.37460327148438,39.02992630004883,9.9969482421875,10.032235145568848,0.0,6.200503826141357,31.967016220092773,31.9608097076416,31.9732723236084,46.041934967041016,25.052345275878903,25.0,25.021461486816406,2.275120496749878,4.033246040344238,10.347763061523438,0.1337562501430511,29.39910888671875,37.4420166015625,36.75308227539063,30.504608154296875,14.354705810546877,23.26278686523437,128.52554321289062,127.94876098632812,23.551177978515625,23.487091064453125,29.6875,29.254913330078125,26.97982788085937,26.995849609375,27.36434936523437,26.947784423828125,36.75308227539063,36.75308227539063,156.58773803710938,25.388517379760746,27.32028007507324,26.094636917114254,23.19842529296875,25.10873413085937
292,2025-04-22 14:48:40-04:00,1.5764480829238892,18.365327835083008,156.20462036132812,38.80598068237305,9.9969482421875,10.032235145568848,0.0,6.168078422546387,31.987628936767575,31.984251022338867,31.98072624206543,45.90721130371094,25.1019287109375,25.0,25.05722427368164,2.275120496749878,4.033246040344238,10.376375198364258,0.1337562501430511,29.39910888671875,37.4420166015625,36.76910400390625,30.5206298828125,14.354705810546877,23.26278686523437,128.47747802734375,128.0609130859375,23.5992431640625,23.551177978515625,29.703521728515625,29.28695678710937,26.995849609375,27.043914794921875,27.396392822265625,26.947784423828125,36.76910400390625,36.76910400390625,156.3580322265625,25.388517379760746,27.3463134765625,26.120391845703125,23.19842529296875,25.10873413085937
293,2025-04-22 14:48:50-04:00,1.5359163284301758,18.05477333068848,156.03463745117188,38.907562255859375,9.9969482421875,10.032235145568848,0.0,6.158063888549805,31.998674392700195,31.99751281738281,31.99706077575684,45.75045394897461,25.08404541015625,25.0,25.075105667114254,2.275120496749878,4.033246040344238,10.408561706542969,0.1337562501430511,29.39910888671875,37.506103515625,36.78512573242188,30.55267333984375,14.354705810546877,23.26278686523437,128.60565185546875,128.01284790039062,23.51913452148437,23.455047607421875,29.735565185546875,29.28695678710937,27.043914794921875,27.02789306640625,27.36434936523437,27.011871337890625,36.78512573242188,36.78512573242188,156.17428588867188,25.388517379760746,27.3463134765625,26.120391845703125,23.228729248046875,25.136474609375
294,2025-04-22 14:49:00-04:00,1.5728718042373655,18.113666534423828,155.8513946533203,38.36935043334961,9.9969482421875,10.032235145568848,0.0,6.140897750854492,31.989620208740234,31.98714637756348,31.98468017578125,45.67808532714844,25.029586791992188,25.0,25.06795310974121,2.275120496749878,4.033246040344238,10.408561706542969,0.1337562501430511,29.41513061523437,37.60223388671875,36.83319091796875,30.55267333984375,14.354705810546877,23.26278686523437,128.62167358398438,128.15704345703125,23.487091064453125,23.423004150390625,29.7515869140625,29.254913330078125,27.02789306640625,26.97982788085937,27.332305908203125,26.96380615234375,36.83319091796875,36.83319091796875,155.96755981445312,25.41598320007324,27.3463134765625,26.14642333984375,23.19842529296875,25.136474609375
295,2025-04-22 14:49:10-04:00,1.54426109790802,18.29668617248535,155.61508178710938,39.28057098388672,9.9969482421875,10.032235145568848,0.0,6.202649593353272,31.97357177734375,31.96455764770508,31.97002410888672,45.60807037353516,25.075103759765625,25.0,25.10013961791992,2.2627217769622803,4.033246040344238,10.365646362304688,0.1337562501430511,29.43115234375,37.393951416015625,36.817169189453125,30.5206298828125,14.33868408203125,23.26278686523437,128.60565185546875,128.20510864257812,23.43902587890625,23.37493896484375,29.703521728515625,29.2388916015625,26.97982788085937,26.96380615234375,27.300262451171875,26.915740966796875,36.817169189453125,36.817169189453125,155.78379821777344,25.44317626953125,27.372344970703125,26.172456741333008,23.228729248046875,25.164213180541992
296,2025-04-22 14:49:20-04:00,1.6372456550598145,19.364744186401367,155.37875366210938,38.2867431640625,9.9969482421875,9.997901916503906,0.0,6.202649593353272,57.00638198852539,32.011024475097656,57.00638198852539,45.95037078857422,24.85297393798828,25.0,24.810455322265625,2.2627217769622803,4.033246040344238,10.365646362304688,0.1337562501430511,29.447174072265625,37.92266845703125,36.83319091796875,30.504608154296875,14.354705810546877,23.26278686523437,128.54156494140625,128.17306518554688,23.50311279296875,23.43902587890625,29.703521728515625,29.222869873046875,26.96380615234375,26.97982788085937,27.332305908203125,26.89971923828125,36.83319091796875,36.83319091796875,155.58859252929688,25.44317626953125,27.372344970703125,26.172456741333008,23.228729248046875,25.164213180541992
297,2025-04-22 14:49:30-04:00,1.609827160835266,18.47979164123535,155.14244079589844,40.215763092041016,9.9969482421875,9.997901916503906,0.0,6.219100475311279,56.95866394042969,57.50497055053711,56.95866394042969,46.0583381652832,24.97782516479492,25.0,24.95350646972656,2.2627217769622803,4.033246040344238,10.43001937866211,0.1337562501430511,29.447174072265625,37.874603271484375,36.83319091796875,30.5206298828125,14.354705810546877,23.27880859375,128.42941284179688,128.14102172851562,23.455047607421875,23.39096069335937,29.703521728515625,29.2388916015625,26.97982788085937,26.97982788085937,27.3162841796875,26.915740966796875,36.83319091796875,36.83319091796875,155.32449340820312,25.44317626953125,27.398099899291992,26.172456741333008,23.228729248046875,25.164213180541992
298,2025-04-22 14:49:40-04:00,1.646782636642456,18.72287940979004,154.9061279296875,39.897605895996094,18.78996086120605,9.997901916503906,0.0,6.174754142761231,59.45195770263672,59.27382278442383,59.45195770263672,46.03142166137695,24.99213409423828,25.0,25.028614044189453,2.2627217769622803,4.033246040344238,42.05195617675781,0.1337562501430511,29.447174072265625,37.586212158203125,36.83319091796875,30.5206298828125,14.354705810546877,23.27880859375,128.42941284179688,128.01284790039062,23.487091064453125,23.423004150390625,29.71954345703125,28.0853271484375,26.97982788085937,26.242828369140625,26.2908935546875,26.89971923828125,36.83319091796875,36.83319091796875,155.11785888671875,25.471221923828125,27.398099899291992,26.198486328125,23.21099853515625,25.164213180541992
299,2025-04-22 14:49:50-04:00,1.626516819000244,18.507368087768555,154.66981506347656,40.51937484741211,18.215839385986328,10.008392333984377,0.0,6.174754142761231,60.74169158935547,60.68400573730469,60.740028381347656,46.06571960449219,24.96455955505371,25.0,24.98569869995117,2.2627217769622803,4.033246040344238,36.2225341796875,1.6501213312149048,29.46319580078125,37.77847290039063,36.817169189453125,29.52728271484375,14.354705810546877,23.27880859375,128.49349975585938,127.9327392578125,23.711395263671875,23.69537353515625,28.549957275390625,27.60467529296875,26.25885009765625,26.06658935546875,26.33895874023437,25.95443725585937,36.817169189453125,36.817169189453125,154.88821411132812,25.49810791015625,27.423583984375,26.22479248046875,23.22674560546875,25.19625663757324
300,2025-04-22 14:50:00-04:00,1.6432063579559326,18.751453399658203,154.43350219726562,40.717567443847656,19.09418487548828,9.98931884765625,0.0,6.094644069671631,61.65377807617188,61.61010360717773,61.65377807617188,46.02281188964844,24.997615814208984,25.0,25.0357666015625,2.2627217769622803,4.033246040344238,39.85251235961914,1.4069308042526243,29.46319580078125,37.586212158203125,36.721038818359375,28.998565673828125,14.354705810546877,23.27880859375,128.47747802734375,128.0609130859375,23.69537353515625,23.64730834960937,28.24554443359375,27.54058837890625,26.050567626953125,26.00250244140625,26.226806640625,26.050567626953125,36.721038818359375,36.721038818359375,154.6356658935547,25.49810791015625,27.423583984375,26.22479248046875,23.22674560546875,25.19625663757324
301,2025-04-22 14:50:10-04:00,1.6253247261047363,18.524662017822266,154.1971893310547,41.070579528808594,19.43465232849121,9.98931884765625,0.0,6.094644069671631,62.16987609863281,62.15088272094727,62.16822052001953,46.04133224487305,24.99610137939453,25.0,24.97138786315918,2.2363765239715576,4.033246040344238,41.21152114868164,1.54640793800354,29.43115234375,37.77847290039063,36.624908447265625,28.95050048828125,14.354705810546877,23.27880859375,128.49349975585938,128.04489135742188,23.88763427734375,23.8555908203125,28.1494140625,27.524566650390625,26.00250244140625,26.06658935546875,26.2908935546875,25.93841552734375,36.624908447265625,36.624908447265625,154.42901611328125,25.52557373046875,27.44931030273437,26.25054931640625,23.2147216796875,25.19625663757324
302,2025-04-22 14:50:20-04:00,1.671817183494568,18.920211791992188,153.96087646484375,40.2056884765625,19.68070602416992,9.96547508239746,0.0,6.175946235656738,62.46490859985352,62.45456314086914,62.4599838256836,46.19327926635742,24.944568634033203,25.0,25.039342880249023,2.2363765239715576,4.033246040344238,42.26295852661133,1.642968773841858,29.319000244140625,37.4420166015625,36.51275634765625,28.91845703125,14.354705810546877,23.27880859375,128.46145629882812,128.04489135742188,23.935699462890625,23.88763427734375,28.13339233398437,27.508544921875,26.06658935546875,26.08261108398437,26.2908935546875,26.050567626953125,36.51275634765625,36.51275634765625,154.176513671875,25.52557373046875,27.44931030273437,26.25054931640625,23.240478515625,25.222869873046875
303,2025-04-22 14:50:30-04:00,1.671817183494568,19.1970329284668,153.7245635986328,39.846099853515625,19.81612777709961,9.96547508239746,0.0,6.175946235656738,62.58929061889648,62.57269287109375,62.58929061889648,46.29550552368164,24.95598602294922,25.0,24.94993019104004,2.2255284786224365,4.033246040344238,42.77080154418945,1.67873215675354,29.2388916015625,37.42599487304688,36.464691162109375,28.90243530273437,14.354705810546877,23.27880859375,128.4454345703125,127.98080444335938,23.967742919921875,23.919677734375,28.11737060546875,27.49252319335937,26.08261108398437,26.0986328125,26.306915283203125,26.050567626953125,36.464691162109375,36.464691162109375,153.94699096679688,25.52557373046875,27.475067138671875,26.25054931640625,23.240478515625,25.222869873046875
304,2025-04-22 14:50:40-04:00,1.6849302053451538,19.25908470153809,153.48825073242188,39.69660949707031,19.878116607666016,9.96547508239746,0.0,6.120632171630859,62.790748596191406,62.78494644165039,62.790748596191406,46.38312911987305,24.917743682861328,25.0,24.98569869995117,2.2255284786224365,4.033246040344238,43.056907653808594,1.6930376291275024,29.15878295898437,37.21771240234375,36.368560791015625,28.870391845703125,14.354705810546877,23.27880859375,128.39736938476562,128.01284790039062,24.14398193359375,24.127960205078125,28.0853271484375,27.54058837890625,26.08261108398437,26.21078491210937,26.403045654296875,26.050567626953125,36.368560791015625,36.368560791015625,153.71743774414062,25.553312301635746,27.475067138671875,26.25054931640625,23.269073486328125,25.250640869140625
305,2025-04-22 14:50:50-04:00,1.6849302053451538,18.67589569091797,153.25193786621094,41.240989685058594,19.91530990600586,9.977874755859377,0.0,6.14208984375,62.84736633300781,62.839935302734375,62.843109130859375,46.44890975952149,24.953510284423828,25.0,24.96065902709961,2.2363765239715576,4.033246040344238,43.24287796020508,1.7037665843963623,29.094696044921875,37.393951416015625,36.25640869140625,28.91845703125,14.354705810546877,23.27880859375,128.41339111328125,127.9327392578125,24.16000366210937,24.14398193359375,28.13339233398437,27.556610107421875,26.19476318359375,26.21078491210937,26.38702392578125,26.178741455078125,36.25640869140625,36.25640869140625,153.47647094726562,25.553312301635746,27.500518798828125,26.25054931640625,23.298248291015625,25.250640869140625
306,2025-04-22 14:51:00-04:00,1.6849302053451538,19.01792907714844,153.015625,40.73682403564453,19.944873809814453,9.992179870605469,0.0,6.119678497314453,62.88495635986328,62.87744140625,62.8773193359375,46.491790771484375,24.98927497863769,25.0,25.00358009338379,2.248774290084839,4.033246040344238,43.303672790527344,1.725224494934082,28.95050048828125,37.02545166015625,36.19232177734375,28.91845703125,14.354705810546877,23.294830322265625,128.36532592773438,127.9327392578125,24.2401123046875,24.224090576171875,28.1494140625,27.5726318359375,26.21078491210937,26.274871826171875,26.45111083984375,26.19476318359375,36.19232177734375,36.19232177734375,153.2469482421875,25.580230712890625,27.526580810546875,26.25054931640625,23.298248291015625,25.250640869140625
307,2025-04-22 14:51:10-04:00,1.6658564805984497,18.51995849609375,152.77931213378906,41.60806655883789,19.978256225585938,10.010299682617188,0.0,6.119678497314453,62.884613037109375,62.8875617980957,62.88456726074219,46.55624008178711,24.97997093200684,25.0,25.000003814697266,2.276670217514038,4.033246040344238,43.500370025634766,1.725224494934082,28.8543701171875,36.96136474609375,36.14425659179688,28.91845703125,14.354705810546877,23.27880859375,128.38134765625,127.91671752929688,24.28817749023437,24.2401123046875,28.165435791015625,27.556610107421875,26.25885009765625,26.25885009765625,26.4190673828125,26.242828369140625,36.14425659179688,36.14425659179688,152.9830780029297,25.580230712890625,27.526580810546875,26.25054931640625,23.360626220703125,25.278961181640625
308,2025-04-22 14:51:20-04:00,1.6801618337631226,17.96870994567871,152.54299926757812,42.79854583740234,19.98970031738281,10.033188819885254,0.0,6.103465557098389,62.90813064575195,62.9033432006836,62.89950942993164,46.61674499511719,24.969242095947266,25.0,24.94993019104004,2.276670217514038,4.033246040344238,43.48606491088867,1.7359535694122314,28.806304931640625,36.91329956054688,36.09619140625,28.88641357421875,14.354705810546877,23.27880859375,128.39736938476562,127.9327392578125,24.28817749023437,24.256134033203125,28.11737060546875,27.556610107421875,26.25885009765625,26.274871826171875,26.531219482421875,26.242828369140625,36.09619140625,36.09619140625,152.77655029296875,25.580230712890625,27.526580810546875,26.224517822265625,23.39154052734375,25.278961181640625
309,2025-04-22 14:51:30-04:00,1.699235439300537,18.431196212768555,152.3066864013672,41.98469543457031,19.98970031738281,10.033188819885254,0.0,6.184052467346191,62.89784240722656,62.90451431274414,62.89980697631836,46.65692901611328,24.97706794738769,25.0,25.00358009338379,2.276670217514038,4.033246040344238,43.51467514038086,1.7359535694122314,28.742218017578125,36.945343017578125,36.048126220703125,28.870391845703125,14.354705810546877,23.294830322265625,128.39736938476562,127.94876098632812,24.384307861328125,24.3682861328125,28.11737060546875,27.588653564453125,26.25885009765625,26.32293701171875,26.627349853515625,26.226806640625,36.048126220703125,36.048126220703125,152.51266479492188,25.607696533203125,27.552886962890625,26.224517822265625,23.39154052734375,25.30611991882324
310,2025-04-22 14:51:40-04:00,1.6896986961364746,17.770832061767578,152.07037353515625,43.20903015136719,20.01163482666016,10.033188819885254,0.0,6.1122870445251465,62.89305877685547,62.88945770263672,62.89472579956055,46.51425552368164,25.05911636352539,25.0,25.05364799499512,2.276670217514038,4.033246040344238,43.51467514038086,1.7359535694122314,28.662109375,36.881256103515625,35.968017578125,28.90243530273437,14.33868408203125,23.294830322265625,128.41339111328125,127.98080444335938,24.448394775390625,24.448394775390625,28.165435791015625,27.60467529296875,26.32293701171875,26.371002197265625,26.6754150390625,26.306915283203125,35.968017578125,35.968017578125,152.29470825195312,25.607696533203125,27.552886962890625,26.198486328125,23.42156982421875,25.30611991882324
311,2025-04-22 14:51:50-04:00,1.6896986961364746,17.432804107666016,151.8340606689453,44.14274597167969,19.999237060546875,10.007438659667969,0.0,6.177615165710449,62.87865447998047,62.88945770263672,62.88380813598633,46.452293395996094,25.02324676513672,25.0,24.99285125732422,2.250324010848999,4.033246040344238,43.51467514038086,1.725224494934082,28.614044189453125,36.8011474609375,35.93597412109375,28.90243530273437,14.354705810546877,23.294830322265625,128.46145629882812,127.996826171875,24.432373046875,24.384307861328125,28.165435791015625,27.60467529296875,26.35498046875,26.35498046875,26.627349853515625,26.33895874023437,35.93597412109375,35.93597412109375,152.0423583984375,25.607696533203125,27.578338623046875,26.198486328125,23.452178955078125,25.30611991882324
312,2025-04-22 14:52:00-04:00,1.6896986961364746,17.348129272460938,151.5977325439453,44.0703010559082,19.999237060546875,9.980735778808594,0.0,6.165693283081055,62.90774154663086,62.90470504760742,62.90185928344727,46.57865524291992,24.92591857910156,25.0,25.007156372070312,2.228627920150757,4.033246040344238,43.47175979614258,1.725224494934082,28.56597900390625,36.91329956054688,35.887908935546875,28.88641357421875,14.33868408203125,23.294830322265625,128.49349975585938,128.04489135742188,24.432373046875,24.40032958984375,28.165435791015625,27.588653564453125,26.35498046875,26.35498046875,26.627349853515625,26.306915283203125,35.887908935546875,35.887908935546875,151.85885620117188,25.63485717773437,27.578338623046875,26.1727294921875,23.48223876953125,25.334442138671875
313,2025-04-22 14:52:10-04:00,1.6563196182250977,17.470922470092773,151.36141967773438,43.77096939086914,19.999237060546875,9.980735778808594,0.0,6.109187602996826,62.86905670166016,62.86724853515625,62.86503982543945,46.65894317626953,24.923362731933597,25.0,24.90701484680176,2.25962233543396,4.033246040344238,43.47175979614258,1.725224494934082,28.51791381835937,36.688995361328125,35.855865478515625,28.88641357421875,14.33868408203125,23.294830322265625,128.39736938476562,128.07693481445312,24.4964599609375,24.480438232421875,28.1494140625,27.60467529296875,26.33895874023437,26.403045654296875,26.691436767578125,26.306915283203125,35.855865478515625,35.855865478515625,151.60653686523438,25.63485717773437,27.578338623046875,26.1727294921875,23.512847900390625,25.362215042114254
314,2025-04-22 14:52:20-04:00,1.6896986961364746,17.44770622253418,151.12510681152344,43.98820877075195,19.999237060546875,10.001716613769531,0.0,6.085822582244873,62.89215850830078,62.88776397705078,62.88951873779297,46.79747009277344,24.98569869995117,25.0,25.060800552368164,2.275120496749878,4.033246040344238,43.42526626586914,1.725224494934082,28.4698486328125,36.721038818359375,35.791778564453125,28.90243530273437,14.33868408203125,23.294830322265625,128.42941284179688,127.98080444335938,24.4964599609375,24.480438232421875,28.18145751953125,27.62069702148437,26.38702392578125,26.403045654296875,26.6754150390625,26.35498046875,35.791778564453125,35.791778564453125,151.30838012695312,25.63485717773437,27.604400634765625,26.14642333984375,23.544586181640625,25.362215042114254
315,2025-04-22 14:52:30-04:00,1.6968512535095217,17.517175674438477,150.8887939453125,44.182743072509766,19.999237060546875,10.02174472808838,0.0,6.134937286376953,62.89892578125,62.90412139892578,62.89496994018555,46.57120895385742,25.154760360717773,25.0,25.171667098999023,2.275120496749878,4.033246040344238,43.48606491088867,1.7359535694122314,28.43780517578125,36.76910400390625,35.759735107421875,28.90243530273437,14.33868408203125,23.294830322265625,128.36532592773438,128.02886962890625,24.52850341796875,24.480438232421875,28.13339233398437,27.588653564453125,26.38702392578125,26.38702392578125,26.6754150390625,26.35498046875,35.759735107421875,35.759735107421875,151.14785766601562,25.662050247192383,27.604400634765625,26.14642333984375,23.5743408203125,25.362215042114254
316,2025-04-22 14:52:40-04:00,1.6563196182250977,16.804996490478516,150.65248107910156,45.05474853515625,20.01068115234375,10.02174472808838,0.0,6.116340160369873,62.93603515625,62.93050765991211,62.93603515625,46.48735046386719,25.06229019165039,25.0,25.092987060546875,2.275120496749878,4.033246040344238,43.47175979614258,1.7144955396652222,28.357696533203125,36.52877807617188,35.727691650390625,28.870391845703125,14.33868408203125,23.294830322265625,128.509521484375,127.9327392578125,24.4964599609375,24.46441650390625,28.101348876953125,27.60467529296875,26.371002197265625,26.38702392578125,26.64337158203125,26.371002197265625,35.727691650390625,35.727691650390625,150.87265014648438,25.662050247192383,27.629852294921875,26.14642333984375,23.60552978515625,25.38995361328125
317,2025-04-22 14:52:50-04:00,1.671817183494568,16.645992279052734,150.41616821289062,46.36906814575195,19.976348876953125,10.02174472808838,0.0,6.161640167236328,62.89055252075195,62.895320892333984,62.88574981689453,46.28825759887695,25.01609230041504,25.0,24.974964141845703,2.275120496749878,4.033246040344238,43.435997009277344,1.732377052307129,28.3416748046875,36.592864990234375,35.711669921875,28.870391845703125,14.33868408203125,23.31085205078125,128.46145629882812,128.09295654296875,24.480438232421875,24.448394775390625,28.101348876953125,27.60467529296875,26.38702392578125,26.38702392578125,26.64337158203125,26.33895874023437,35.711669921875,35.711669921875,150.64334106445312,25.662050247192383,27.629852294921875,26.120391845703125,23.636444091796875,25.38995361328125
318,2025-04-22 14:53:00-04:00,1.6551275253295898,16.81971549987793,150.13665771484375,45.95823669433594,20.01163482666016,10.02174472808838,0.0,6.184290885925293,62.90525817871094,62.89537048339844,62.901737213134766,46.49943542480469,24.931581497192383,25.0,24.98569869995117,2.275120496749878,4.033246040344238,43.49679183959961,1.732377052307129,28.30963134765625,36.49673461914063,35.67962646484375,28.8543701171875,14.33868408203125,23.31085205078125,128.58963012695312,128.01284790039062,24.52850341796875,24.46441650390625,28.0853271484375,27.556610107421875,26.38702392578125,26.371002197265625,26.64337158203125,26.33895874023437,35.67962646484375,35.67962646484375,150.3452606201172,25.662050247192383,27.629852294921875,26.120391845703125,23.666473388671875,25.38995361328125
319,2025-04-22 14:53:10-04:00,1.627708911895752,15.907954216003418,149.838623046875,46.75015640258789,19.99256134033203,10.02174472808838,0.0,6.137798309326172,62.93178939819336,62.92989349365234,62.92462921142578,46.68267059326172,24.883380889892575,25.0,24.83548927307129,2.275120496749878,4.033246040344238,43.49679183959961,1.7431061267852783,28.277587890625,36.368560791015625,35.663604736328125,28.806304931640625,14.33868408203125,23.294830322265625,128.41339111328125,128.1890869140625,24.560546875,24.52850341796875,28.05328369140625,27.62069702148437,26.33895874023437,26.435089111328125,26.6754150390625,26.32293701171875,35.663604736328125,35.663604736328125,150.05868530273438,25.689516067504883,27.656158447265625,26.120391845703125,23.666473388671875,25.417694091796875
320,2025-04-22 14:53:20-04:00,1.5836007595062256,15.431870460510254,149.27857971191406,48.07527160644531,19.99256134033203,10.033188819885254,0.0,6.103465557098389,62.89238739013672,62.90376663208008,62.89640808105469,46.70269775390625,24.98712730407715,25.0,25.06795310974121,2.275120496749878,4.033246040344238,43.47533416748047,1.7431061267852783,28.26156616210937,36.432647705078125,35.6475830078125,28.870391845703125,14.33868408203125,23.31085205078125,128.41339111328125,127.98080444335938,24.560546875,24.52850341796875,28.101348876953125,27.5726318359375,26.4190673828125,26.403045654296875,26.6754150390625,26.371002197265625,35.6475830078125,35.6475830078125,149.74920654296875,25.689516067504883,27.629852294921875,26.120391845703125,23.696502685546875,25.417694091796875
321,2025-04-22 14:53:30-04:00,1.6515512466430664,15.460431098937988,148.69947814941406,48.64448547363281,19.99256134033203,10.020791053771973,0.0,6.165693283081055,62.91740798950195,62.90376663208008,62.911041259765625,46.43429946899414,25.14806365966797,25.0,25.075105667114254,2.275120496749878,4.033246040344238,43.461029052734375,1.721648097038269,28.229522705078125,36.464691162109375,35.631561279296875,28.82232666015625,14.33868408203125,23.31085205078125,128.39736938476562,127.996826171875,24.608612060546875,24.576568603515625,28.05328369140625,27.588653564453125,26.38702392578125,26.435089111328125,26.70745849609375,26.35498046875,35.631561279296875,35.631561279296875,149.13031005859375,25.716981887817383,27.6558837890625,26.120391845703125,23.729705810546875,25.44573783874512
