,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
322,2025-04-22 14:53:40-04:00,1.6300930976867676,15.8915433883667,148.53233337402344,47.27060317993164,19.99256134033203,10.020791053771973,0.0,6.178568840026856,62.90924453735352,62.92075347900391,62.911251068115234,46.37696838378906,25.048770904541016,25.0,25.08941078186035,2.275120496749878,4.033246040344238,43.461029052734375,1.721648097038269,28.18145751953125,36.44866943359375,35.58349609375,28.838348388671875,14.33868408203125,23.31085205078125,128.58963012695312,128.09295654296875,24.54452514648437,24.512481689453125,28.069305419921875,27.588653564453125,26.4190673828125,26.403045654296875,26.64337158203125,26.403045654296875,35.58349609375,35.58349609375,148.56886291503906,25.716981887817383,27.6558837890625,26.09432983398437,23.729705810546875,25.44573783874512
323,2025-04-22 14:53:50-04:00,1.6587038040161133,15.812066078186035,148.52154541015625,47.39118957519531,19.99256134033203,9.997901916503906,0.0,6.11133337020874,62.90948486328125,62.90982437133789,62.904571533203125,46.35504150390625,24.999027252197266,25.0,25.0357666015625,2.2441251277923584,4.033246040344238,43.4288444519043,1.721648097038269,28.165435791015625,36.51275634765625,35.55145263671875,28.82232666015625,14.33868408203125,23.294830322265625,128.52554321289062,128.20510864257812,24.560546875,24.512481689453125,28.069305419921875,27.556610107421875,26.38702392578125,26.38702392578125,26.64337158203125,26.33895874023437,35.55145263671875,35.55145263671875,148.5574188232422,25.716981887817383,27.6558837890625,26.09432983398437,23.759185791015625,25.44573783874512
324,2025-04-22 14:54:00-04:00,1.6289010047912598,15.49190902709961,148.51077270507812,48.22085571289063,20.00591278076172,9.973106384277344,0.0,6.121824264526367,62.89904022216797,62.900089263916016,62.90428161621094,46.41814422607422,24.948143005371094,25.0,25.01073265075684,2.2441251277923584,4.033246040344238,43.461029052734375,1.732377052307129,28.1494140625,36.432647705078125,35.5194091796875,28.806304931640625,14.33868408203125,23.31085205078125,128.47747802734375,128.15704345703125,24.59259033203125,24.560546875,28.037261962890625,27.5726318359375,26.371002197265625,26.403045654296875,26.563262939453125,26.33895874023437,35.5194091796875,35.5194091796875,148.5115509033203,25.744140625,27.6558837890625,26.06829643249512,23.789794921875,25.44573783874512
325,2025-04-22 14:54:10-04:00,1.6181720495224,16.063953399658203,148.49998474121094,47.03950119018555,20.00591278076172,9.973106384277344,0.0,6.151626586914063,62.9366569519043,62.92988204956055,62.927734375,46.439300537109375,24.99285125732422,25.0,25.060800552368164,2.228627920150757,4.033246040344238,43.435997009277344,1.721648097038269,28.11737060546875,36.3525390625,35.48736572265625,28.806304931640625,14.33868408203125,23.31085205078125,128.47747802734375,128.125,24.560546875,24.52850341796875,28.05328369140625,27.5726318359375,26.38702392578125,26.38702392578125,26.57928466796875,26.371002197265625,35.48736572265625,35.48736572265625,148.46572875976562,25.744140625,27.6558837890625,26.06829643249512,23.789794921875,25.473203659057617
326,2025-04-22 14:54:20-04:00,1.6920828819274902,16.902812957763672,148.48919677734375,45.72494888305664,20.00591278076172,9.973106384277344,0.0,6.151626586914063,62.9507064819336,62.9521713256836,62.94645309448242,46.677284240722656,24.879379272460938,25.0,24.842641830444336,2.228627920150757,4.033246040344238,43.46818161010742,1.721648097038269,28.101348876953125,36.32049560546875,35.471343994140625,28.806304931640625,14.33868408203125,23.31085205078125,128.42941284179688,128.0609130859375,24.576568603515625,24.54452514648437,28.037261962890625,27.5726318359375,26.38702392578125,26.403045654296875,26.5472412109375,26.33895874023437,35.471343994140625,35.471343994140625,148.419921875,25.744140625,27.6558837890625,26.06829643249512,23.819549560546875,25.473203659057617
327,2025-04-22 14:54:30-04:00,1.694467067718506,16.4072208404541,148.47842407226562,46.03868865966797,20.00591278076172,9.973106384277344,0.0,6.151626586914063,62.92138671875,62.9222526550293,62.916282653808594,46.85897445678711,24.999406814575195,25.0,25.02503776550293,2.2735707759857178,4.033246040344238,43.5254020690918,1.732377052307129,28.069305419921875,36.25640869140625,35.455322265625,28.806304931640625,14.33868408203125,23.31085205078125,128.39736938476562,127.98080444335938,24.52850341796875,24.480438232421875,28.05328369140625,27.54058837890625,26.38702392578125,26.371002197265625,26.499176025390625,26.35498046875,35.455322265625,35.455322265625,148.419921875,25.7716064453125,27.6558837890625,26.06829643249512,23.819549560546875,25.473203659057617
328,2025-04-22 14:54:40-04:00,1.6980433464050293,16.387042999267578,148.46763610839844,47.13513946533203,20.00591278076172,10.008392333984377,0.0,6.112525463104248,62.93426513671875,62.93566131591797,62.93905258178711,46.68442916870117,25.042919158935547,25.0,24.99285125732422,2.2580726146698,4.033246040344238,43.5254020690918,1.7609878778457642,28.05328369140625,36.19232177734375,35.455322265625,28.77426147460937,14.33868408203125,23.31085205078125,128.36532592773438,128.01284790039062,24.512481689453125,24.480438232421875,28.00521850585937,27.524566650390625,26.35498046875,26.35498046875,26.46713256835937,26.306915283203125,35.455322265625,35.455322265625,148.419921875,25.7716064453125,27.6558837890625,26.04257202148437,23.85214233398437,25.473203659057617
329,2025-04-22 14:54:50-04:00,1.6861222982406616,16.07870864868164,148.4568634033203,47.74567794799805,20.00591278076172,10.008392333984377,0.0,6.138513565063477,62.9385986328125,62.934696197509766,62.93415069580078,46.51408386230469,25.07357215881348,25.0,25.10729217529297,2.2580726146698,4.033246040344238,43.49679183959961,1.7359535694122314,28.037261962890625,36.368560791015625,35.42327880859375,28.75823974609375,14.33868408203125,23.31085205078125,128.4454345703125,127.86865234375,24.52850341796875,24.4964599609375,27.98919677734375,27.49252319335937,26.33895874023437,26.33895874023437,26.483154296875,26.2908935546875,35.42327880859375,35.42327880859375,148.419921875,25.799072265625,27.6558837890625,26.04257202148437,23.85214233398437,25.500396728515625
330,2025-04-22 14:55:00-04:00,1.6730092763900757,15.894486427307127,148.44607543945312,47.66822814941406,19.99256134033203,10.008392333984377,0.0,6.138513565063477,62.929988861083984,62.94493865966797,62.93609237670898,46.301666259765625,25.10422706604004,25.0,25.10729217529297,2.2379262447357178,4.033246040344238,43.48248672485352,1.725224494934082,28.021240234375,36.432647705078125,35.42327880859375,28.742218017578125,14.33868408203125,23.31085205078125,128.49349975585938,128.07693481445312,24.54452514648437,24.4964599609375,27.973175048828125,27.508544921875,26.32293701171875,26.33895874023437,26.483154296875,26.306915283203125,35.42327880859375,35.42327880859375,148.44284057617188,25.799072265625,27.6558837890625,26.04257202148437,23.85214233398437,25.500396728515625
331,2025-04-22 14:55:10-04:00,1.6432063579559326,16.282995223999023,148.5551300048828,46.631256103515625,20.01354217529297,9.980735778808594,0.0,6.138513565063477,62.92486572265625,62.92222595214844,62.92116165161133,46.3405647277832,25.007539749145508,25.0,24.935625076293945,2.2797696590423584,4.033246040344238,43.46460723876953,1.725224494934082,28.00521850585937,36.176300048828125,35.407257080078125,28.742218017578125,14.33868408203125,23.31085205078125,128.60565185546875,128.09295654296875,24.576568603515625,24.52850341796875,27.973175048828125,27.49252319335937,26.32293701171875,26.33895874023437,26.499176025390625,26.306915283203125,35.407257080078125,35.407257080078125,148.44284057617188,25.799072265625,27.6558837890625,26.04257202148437,23.88134765625,25.500396728515625
332,2025-04-22 14:55:20-04:00,1.6193641424179075,15.878324508666992,148.71554565429688,47.5540771484375,20.01354217529297,10.03128147125244,0.0,6.161401748657227,62.909934997558594,62.91756439208984,62.90949249267578,46.4468002319336,25.00115394592285,25.0,24.96065902709961,2.2797696590423584,4.033246040344238,43.48606491088867,1.725224494934082,27.973175048828125,36.32049560546875,35.3912353515625,28.742218017578125,14.322662353515623,23.31085205078125,128.49349975585938,128.17306518554688,24.512481689453125,24.480438232421875,27.9571533203125,27.508544921875,26.33895874023437,26.32293701171875,26.46713256835937,26.32293701171875,35.3912353515625,35.3912353515625,148.56886291503906,25.799072265625,27.630126953125,26.016510009765625,23.88134765625,25.52899169921875
333,2025-04-22 14:55:30-04:00,1.6575117111206057,15.99387264251709,148.87594604492188,46.82499694824219,20.01354217529297,10.03128147125244,0.0,6.143520355224609,62.90348052978516,62.9072265625,62.9102783203125,46.53396224975586,24.99476623535156,25.0,24.935625076293945,2.2797696590423584,4.033246040344238,43.5110969543457,1.7431061267852783,27.9571533203125,36.14425659179688,35.3912353515625,28.742218017578125,14.322662353515623,23.31085205078125,128.42941284179688,128.02886962890625,24.52850341796875,24.4964599609375,27.9571533203125,27.49252319335937,26.32293701171875,26.32293701171875,26.563262939453125,26.274871826171875,35.3912353515625,35.3912353515625,148.69491577148438,25.82626342773437,27.630126953125,26.016510009765625,23.88134765625,25.52899169921875
334,2025-04-22 14:55:40-04:00,1.659895896911621,16.071136474609375,149.0880889892578,46.462501525878906,20.01354217529297,10.03128147125244,0.0,6.143520355224609,62.93037796020508,62.93242645263672,62.927154541015625,46.46426010131836,25.03190422058105,25.0,25.0357666015625,2.2797696590423584,4.033246040344238,43.478912353515625,1.7431061267852783,27.941131591796875,36.048126220703125,35.375213623046875,28.710174560546875,14.322662353515623,23.31085205078125,128.46145629882812,127.96478271484376,24.52850341796875,24.480438232421875,27.9571533203125,27.460479736328125,26.33895874023437,26.306915283203125,26.483154296875,26.2908935546875,35.375213623046875,35.375213623046875,148.924072265625,25.82626342773437,27.630126953125,26.016510009765625,23.88134765625,25.52899169921875
335,2025-04-22 14:55:50-04:00,1.6348614692687988,16.00960350036621,149.3223876953125,46.786617279052734,20.0030517578125,10.020791053771973,0.0,6.153772354125977,62.92909622192383,62.931739807128906,62.93202590942383,46.362491607666016,25.08769416809082,25.0,25.021461486816406,2.2797696590423584,4.033246040344238,43.500370025634766,1.7431061267852783,27.92510986328125,36.06414794921875,35.3271484375,28.69415283203125,14.306640625,23.31085205078125,128.49349975585938,127.94876098632812,24.576568603515625,24.52850341796875,27.92510986328125,27.49252319335937,26.2908935546875,26.33895874023437,26.499176025390625,26.274871826171875,35.3271484375,35.3271484375,149.22201538085938,25.82626342773437,27.630126953125,26.016510009765625,23.88134765625,25.55645751953125
336,2025-04-22 14:56:00-04:00,1.6217483282089231,15.652170181274414,149.55670166015625,47.17292404174805,20.0030517578125,9.9969482421875,0.0,6.143281936645508,62.92536926269531,62.93027877807617,62.922794342041016,46.25877380371094,25.108667373657227,25.0,25.11802101135254,2.265822172164917,4.033246040344238,43.500370025634766,1.7431061267852783,27.909088134765625,36.112213134765625,35.311126708984375,28.7261962890625,14.306640625,23.31085205078125,128.49349975585938,127.9327392578125,24.4964599609375,24.448394775390625,27.9571533203125,27.49252319335937,26.35498046875,26.306915283203125,26.435089111328125,26.32293701171875,35.311126708984375,35.311126708984375,149.41683959960938,25.853729248046875,27.630126953125,25.990476608276367,23.911376953125,25.55645751953125
337,2025-04-22 14:56:10-04:00,1.6253247261047363,15.671375274658203,149.791015625,47.182708740234375,20.0030517578125,9.9969482421875,0.0,6.061741828918457,62.91047286987305,62.90708923339844,62.91703796386719,46.14725112915039,24.99036979675293,25.0,24.978540420532227,2.2472245693206787,4.033246040344238,43.500370025634766,1.7288007736206057,27.909088134765625,36.224365234375,35.29510498046875,28.710174560546875,14.306640625,23.326873779296875,128.52554321289062,127.86865234375,24.4964599609375,24.448394775390625,27.92510986328125,27.4444580078125,26.32293701171875,26.274871826171875,26.4190673828125,26.25885009765625,35.29510498046875,35.29510498046875,149.703369140625,25.853729248046875,27.630126953125,25.990476608276367,23.911376953125,25.55645751953125
338,2025-04-22 14:56:20-04:00,1.603866696357727,15.995222091674805,150.01426696777344,45.31954574584961,20.0030517578125,9.9969482421875,0.0,6.158063888549805,62.94384002685547,62.94891357421875,62.94550323486328,46.26975631713867,25.02828788757324,25.0,25.05722427368164,2.2472245693206787,4.033246040344238,43.47533416748047,1.7431061267852783,27.89306640625,36.00006103515625,35.279083251953125,28.678131103515625,14.306640625,23.326873779296875,128.52554321289062,127.90069580078124,24.46441650390625,24.41635131835937,27.909088134765625,27.41241455078125,26.274871826171875,26.242828369140625,26.403045654296875,26.242828369140625,35.279083251953125,35.279083251953125,149.89822387695312,25.88092041015625,27.630126953125,25.990476608276367,23.911376953125,25.584230422973636
339,2025-04-22 14:56:30-04:00,1.606250882148743,15.899173736572266,150.19329833984375,46.104305267333984,19.98397827148437,9.98455047607422,0.0,6.138275146484375,62.97011566162109,62.96034622192383,62.96495056152344,46.25162887573242,24.975988388061523,25.0,24.92131996154785,2.2472245693206787,4.033246040344238,43.5361328125,1.7431061267852783,27.87704467773437,36.14425659179688,35.279083251953125,28.64608764648437,14.322662353515623,23.31085205078125,128.42941284179688,127.98080444335938,24.46441650390625,24.432373046875,27.87704467773437,27.4444580078125,26.242828369140625,26.25885009765625,26.4190673828125,26.226806640625,35.279083251953125,35.279083251953125,150.07015991210938,25.88092041015625,27.630126953125,25.990476608276367,23.911376953125,25.584230422973636
340,2025-04-22 14:56:40-04:00,1.5919454097747805,15.89486312866211,150.37232971191406,46.50731658935547,19.98397827148437,9.966428756713867,0.0,6.173323631286621,62.972923278808594,62.96079635620117,62.96379470825195,46.36214447021485,24.955039978027344,25.0,25.039342880249023,2.2472245693206787,4.033246040344238,43.50752258300781,1.7645641565322876,27.86102294921875,36.1602783203125,35.2630615234375,28.678131103515625,14.322662353515623,23.31085205078125,128.49349975585938,127.86865234375,24.480438232421875,24.41635131835937,27.909088134765625,27.41241455078125,26.274871826171875,26.242828369140625,26.403045654296875,26.226806640625,35.2630615234375,35.2630615234375,150.2306365966797,25.88092041015625,27.630126953125,25.990476608276367,23.942840576171875,25.584230422973636
341,2025-04-22 14:56:50-04:00,1.6181720495224,16.083538055419922,150.55136108398438,45.2900390625,19.98397827148437,10.000762939453123,0.0,6.12993049621582,62.98537063598633,62.97414779663086,62.98273086547852,46.261375427246094,25.021461486816406,25.0,24.98211669921875,2.275120496749878,4.033246040344238,43.51824951171875,1.7288007736206057,27.845001220703125,36.00006103515625,35.2630615234375,28.64608764648437,14.322662353515623,23.31085205078125,128.41339111328125,127.94876098632812,24.54452514648437,24.4964599609375,27.87704467773437,27.460479736328125,26.25885009765625,26.2908935546875,26.45111083984375,26.226806640625,35.2630615234375,35.2630615234375,150.43698120117188,25.88092041015625,27.630126953125,25.990476608276367,23.942840576171875,25.584230422973636
342,2025-04-22 14:57:00-04:00,1.699235439300537,17.072660446166992,150.73037719726562,45.51610565185547,20.004959106445312,10.028420448303224,0.0,6.158779144287109,62.95738220214844,62.959999084472656,62.95578002929688,46.519493103027344,24.91864013671875,25.0,24.860523223876957,2.285968542098999,4.033246040344238,43.54328536987305,1.7288007736206057,27.8289794921875,35.9039306640625,35.2630615234375,28.678131103515625,14.33868408203125,23.31085205078125,128.509521484375,127.9327392578125,24.512481689453125,24.448394775390625,27.909088134765625,27.41241455078125,26.306915283203125,26.226806640625,26.4190673828125,26.2908935546875,35.2630615234375,35.2630615234375,150.60894775390625,25.90838623046875,27.630126953125,25.990476608276367,23.942840576171875,25.584230422973636
343,2025-04-22 14:57:10-04:00,1.6885066032409668,17.3032169342041,150.90940856933594,45.20294952392578,20.004959106445312,10.028420448303224,0.0,6.195258617401123,62.9271125793457,62.93270492553711,62.92145156860352,46.74073028564453,24.92131996154785,25.0,25.00358009338379,2.285968542098999,4.033246040344238,43.500370025634766,1.7502589225769043,27.812957763671875,35.968017578125,35.247039794921875,28.64608764648437,14.33868408203125,23.31085205078125,128.39736938476562,128.0609130859375,24.448394775390625,24.40032958984375,27.87704467773437,27.41241455078125,26.25885009765625,26.226806640625,26.38702392578125,26.242828369140625,35.247039794921875,35.247039794921875,150.76943969726562,25.90838623046875,27.6558837890625,25.96444702148437,23.942840576171875,25.611114501953125
344,2025-04-22 14:57:20-04:00,1.700427532196045,17.372112274169922,151.08843994140625,44.96856689453125,20.004959106445312,10.017929077148438,0.0,6.170224189758301,62.928165435791016,62.93063354492188,62.93561172485352,46.89707565307617,24.930620193481445,25.0,24.94993019104004,2.2642714977264404,4.033246040344238,43.46818161010742,1.7502589225769043,27.812957763671875,36.09619140625,35.214996337890625,28.63006591796875,14.33868408203125,23.31085205078125,128.28521728515625,127.90069580078124,24.512481689453125,24.4964599609375,27.86102294921875,27.41241455078125,26.242828369140625,26.25885009765625,26.435089111328125,26.21078491210937,35.214996337890625,35.214996337890625,150.98728942871094,25.90838623046875,27.6558837890625,25.96444702148437,23.942840576171875,25.611114501953125
345,2025-04-22 14:57:30-04:00,1.7218855619430542,17.648578643798828,151.26747131347656,44.40789794921875,20.004959106445312,9.981689453125,0.0,6.170224189758301,62.938472747802734,62.94281005859375,62.93415451049805,46.745849609375,25.028614044189453,25.0,25.042919158935547,2.2425754070281982,4.033246040344238,43.46818161010742,1.7288007736206057,27.79693603515625,36.06414794921875,35.198974609375,28.63006591796875,14.33868408203125,23.31085205078125,128.33328247070312,127.78854370117188,24.448394775390625,24.384307861328125,27.87704467773437,27.38037109375,26.274871826171875,26.19476318359375,26.371002197265625,26.25885009765625,35.198974609375,35.198974609375,151.1249237060547,25.935544967651367,27.630126953125,25.96444702148437,23.942840576171875,25.611114501953125
346,2025-04-22 14:57:40-04:00,1.706388235092163,18.35819625854492,151.44650268554688,42.29716110229492,20.004959106445312,9.981689453125,0.0,6.194304943084717,62.92372131347656,62.93050765991211,62.92768859863281,46.683837890625,24.98723030090332,25.0,24.932048797607425,2.2425754070281982,4.033246040344238,43.5110969543457,1.7288007736206057,27.780914306640625,35.9039306640625,35.182952880859375,28.614044189453125,14.354705810546877,23.31085205078125,128.42941284179688,127.82058715820312,24.432373046875,24.384307861328125,27.8289794921875,27.36434936523437,26.21078491210937,26.178741455078125,26.38702392578125,26.178741455078125,35.182952880859375,35.182952880859375,151.28543090820312,25.935544967651367,27.630126953125,25.96444702148437,23.942840576171875,25.63885498046875
347,2025-04-22 14:57:50-04:00,1.706388235092163,18.303808212280277,151.6255340576172,42.52972412109375,20.004959106445312,9.96929168701172,0.0,6.067225933074951,62.909629821777344,62.91848373413086,62.91025924682617,47.01692581176758,24.898670196533203,25.0,24.892709732055664,2.2425754070281982,4.033246040344238,43.48606491088867,1.7395298480987549,27.780914306640625,36.0321044921875,35.16693115234375,28.582000732421875,14.354705810546877,23.31085205078125,128.46145629882812,127.9327392578125,24.432373046875,24.3682861328125,27.812957763671875,27.34832763671875,26.21078491210937,26.1627197265625,26.33895874023437,26.1627197265625,35.16693115234375,35.16693115234375,151.49188232421875,25.96273803710937,27.655611038208008,25.93841552734375,23.942840576171875,25.63885498046875
348,2025-04-22 14:58:00-04:00,1.706388235092163,18.22563743591309,151.8045654296875,43.19441223144531,20.004959106445312,9.979782104492188,0.0,6.175946235656738,62.903587341308594,62.89891052246094,62.90389251708984,47.26651763916016,24.89002799987793,25.0,24.885557174682617,2.25652289390564,4.033246040344238,43.46460723876953,1.7395298480987549,27.764892578125,36.00006103515625,35.16693115234375,28.582000732421875,14.354705810546877,23.31085205078125,128.253173828125,127.94876098632812,24.480438232421875,24.41635131835937,27.812957763671875,27.34832763671875,26.19476318359375,26.178741455078125,26.371002197265625,26.178741455078125,35.16693115234375,35.16693115234375,151.67535400390625,25.96273803710937,27.629852294921875,25.93841552734375,23.97259521484375,25.63885498046875
349,2025-04-22 14:58:10-04:00,1.6956591606140137,17.91961669921875,151.9835968017578,42.63081741333008,19.991607666015625,10.003623962402344,0.0,6.162593841552734,62.91793441772461,62.91134262084961,62.917327880859375,47.35238265991211,24.988080978393555,25.0,24.996427536010746,2.284418821334839,4.033246040344238,43.44672393798828,1.7180718183517456,27.74887084960937,36.09619140625,35.16693115234375,28.5980224609375,14.354705810546877,23.31085205078125,128.23715209960938,127.69241333007812,24.448394775390625,24.384307861328125,27.812957763671875,27.36434936523437,26.21078491210937,26.178741455078125,26.35498046875,26.19476318359375,35.16693115234375,35.16693115234375,151.85885620117188,25.990203857421875,27.6558837890625,25.93841552734375,23.97259521484375,25.63885498046875
350,2025-04-22 14:58:20-04:00,1.7099645137786863,18.091053009033203,152.16262817382812,43.82945251464844,19.991607666015625,10.027466773986816,0.0,6.117055416107178,62.86328887939453,62.8774299621582,62.87985229492188,47.40925598144531,24.99642372131348,25.0,25.050071716308597,2.284418821334839,4.033246040344238,43.46818161010742,1.7180718183517456,27.74887084960937,36.09619140625,35.150909423828125,28.5980224609375,14.354705810546877,23.31085205078125,128.30123901367188,127.64434814453124,24.448394775390625,24.40032958984375,27.8289794921875,27.34832763671875,26.21078491210937,26.178741455078125,26.46713256835937,26.178741455078125,35.150909423828125,35.150909423828125,152.01943969726562,25.990203857421875,27.6558837890625,25.93841552734375,23.97259521484375,25.63885498046875
351,2025-04-22 14:58:30-04:00,1.7016196250915527,17.574649810791016,152.34165954589844,44.181888580322266,19.991607666015625,10.027466773986816,0.0,6.180237770080566,62.94608688354492,62.9401741027832,62.94229507446289,47.23096466064453,25.05722427368164,25.0,25.0357666015625,2.284418821334839,4.033246040344238,43.45030212402344,1.7288007736206057,27.73284912109375,35.855865478515625,35.182952880859375,28.56597900390625,14.3707275390625,23.31085205078125,128.3172607421875,127.77252197265624,24.512481689453125,24.480438232421875,27.812957763671875,27.38037109375,26.19476318359375,26.226806640625,26.403045654296875,26.178741455078125,35.182952880859375,35.182952880859375,152.20297241210938,25.990203857421875,27.6558837890625,25.93841552734375,23.97259521484375,25.63885498046875
352,2025-04-22 14:58:40-04:00,1.6813539266586304,17.235675811767578,152.52069091796875,44.43291091918945,19.991607666015625,10.027466773986816,0.0,6.119678497314453,62.92484664916992,62.93282318115234,62.93955993652344,47.15510559082031,25.032190322875977,25.0,25.000003814697266,2.284418821334839,4.033246040344238,43.47175979614258,1.7538352012634275,27.716827392578125,36.00006103515625,35.16693115234375,28.5980224609375,14.3707275390625,23.326873779296875,128.41339111328125,127.8045654296875,24.384307861328125,24.320220947265625,27.845001220703125,27.3162841796875,26.25885009765625,26.114654541015625,26.2908935546875,26.242828369140625,35.16693115234375,35.16693115234375,152.409423828125,26.017364501953125,27.6558837890625,25.912078857421875,23.97259521484375,25.66775321960449
353,2025-04-22 14:58:50-04:00,1.6753934621810913,17.736156463623047,152.69972229003906,43.44343185424805,19.991607666015625,10.010299682617188,0.0,6.162832260131836,62.96075439453125,62.95195770263672,62.95193862915039,47.30144119262695,25.004295349121094,25.0,24.917743682861328,2.2720210552215576,4.033246040344238,43.47175979614258,1.7538352012634275,27.716827392578125,35.791778564453125,35.1348876953125,28.549957275390625,14.3707275390625,23.31085205078125,128.46145629882812,127.96478271484376,24.432373046875,24.384307861328125,27.764892578125,27.34832763671875,26.146697998046875,26.1627197265625,26.32293701171875,26.114654541015625,35.1348876953125,35.1348876953125,152.547119140625,26.017364501953125,27.6558837890625,25.912078857421875,23.97259521484375,25.66775321960449
354,2025-04-22 14:59:00-04:00,1.7051961421966553,18.04662322998047,152.87875366210938,43.41633987426758,19.991607666015625,10.010299682617188,0.0,6.174992561340332,62.95522689819336,62.95411682128906,62.96237182617188,47.31880569458008,25.024322509765625,25.0,25.028614044189453,2.25962233543396,4.033246040344238,43.48606491088867,1.7288007736206057,27.7008056640625,36.224365234375,35.10284423828125,28.56597900390625,14.3707275390625,23.31085205078125,128.36532592773438,127.94876098632812,24.40032958984375,24.33624267578125,27.79693603515625,27.3162841796875,26.21078491210937,26.13067626953125,26.2908935546875,26.1627197265625,35.10284423828125,35.10284423828125,152.7191619873047,26.0445556640625,27.6558837890625,25.912078857421875,23.97259521484375,25.66775321960449
355,2025-04-22 14:59:10-04:00,1.671817183494568,17.650297164916992,153.0577850341797,43.31857681274414,19.991607666015625,9.98931884765625,0.0,6.096312999725342,62.95504379272461,62.957763671875,62.9503288269043,47.48649215698242,24.97228240966797,25.0,24.932048797607425,2.230177640914917,4.033246040344238,43.47175979614258,1.7431061267852783,27.684783935546875,36.09619140625,35.086822509765625,28.533935546875,14.3707275390625,23.31085205078125,128.36532592773438,127.83660888671876,24.352264404296875,24.28817749023437,27.780914306640625,27.28424072265625,26.1627197265625,26.0986328125,26.306915283203125,26.13067626953125,35.086822509765625,35.086822509765625,152.91419982910156,26.0445556640625,27.6558837890625,25.912078857421875,23.97259521484375,25.66775321960449
356,2025-04-22 14:59:20-04:00,1.6980433464050293,18.163330078125,153.23681640625,42.96040344238281,19.991607666015625,9.962614059448242,0.0,6.131122589111328,62.97846984863281,62.97361373901367,62.97249221801758,47.45237731933594,24.982120513916016,25.0,25.06795310974121,2.2441251277923584,4.033246040344238,43.47175979614258,1.7431061267852783,27.684783935546875,35.951995849609375,35.086822509765625,28.51791381835937,14.3707275390625,23.31085205078125,128.28521728515625,127.85263061523438,24.384307861328125,24.33624267578125,27.73284912109375,27.3162841796875,26.13067626953125,26.13067626953125,26.306915283203125,26.0986328125,35.086822509765625,35.086822509765625,153.0977783203125,26.0445556640625,27.6558837890625,25.912078857421875,23.97259521484375,25.694366455078125
357,2025-04-22 14:59:30-04:00,1.6980433464050293,17.852827072143555,153.4158477783203,43.79323196411133,19.991607666015625,9.973106384277344,0.0,6.131122589111328,62.95388412475586,62.9603157043457,62.95527648925781,47.272605895996094,25.06795310974121,25.0,25.042919158935547,2.2782199382781982,4.033246040344238,43.47175979614258,1.7431061267852783,27.66876220703125,35.951995849609375,35.10284423828125,28.533935546875,14.3707275390625,23.31085205078125,128.41339111328125,127.77252197265624,24.40032958984375,24.33624267578125,27.764892578125,27.300262451171875,26.1627197265625,26.13067626953125,26.2908935546875,26.13067626953125,35.10284423828125,35.10284423828125,153.2698974609375,26.072021484375,27.6558837890625,25.88604736328125,23.94171142578125,25.694366455078125
358,2025-04-22 14:59:40-04:00,1.6980433464050293,17.97391700744629,153.59487915039062,43.006832122802734,20.01544952392578,10.02651309967041,0.0,6.116340160369873,62.965087890625,62.972206115722656,62.97163391113281,47.39942932128906,24.91059112548828,25.0,25.092987060546875,2.2782199382781982,4.033246040344238,43.54328536987305,1.7538352012634275,27.66876220703125,36.00006103515625,35.10284423828125,28.533935546875,14.3707275390625,23.31085205078125,128.41339111328125,127.88467407226562,24.3682861328125,24.320220947265625,27.764892578125,27.300262451171875,26.1627197265625,26.114654541015625,26.32293701171875,26.13067626953125,35.10284423828125,35.10284423828125,153.4649658203125,26.072021484375,27.6558837890625,25.88604736328125,23.9737548828125,25.66806030273437
359,2025-04-22 14:59:50-04:00,1.6980433464050293,18.313175201416016,153.7835693359375,41.503700256347656,19.99542236328125,10.013160705566406,0.0,6.180476188659668,62.94938278198242,62.96064376831055,62.95382308959961,47.41945266723633,24.908206939697266,25.0,24.97138786315918,2.2782199382781982,4.033246040344238,43.49321746826172,1.7395298480987549,27.652740478515625,35.855865478515625,35.07080078125,28.51791381835937,14.386749267578123,23.31085205078125,128.41339111328125,127.90069580078124,24.448394775390625,24.40032958984375,27.74887084960937,27.3162841796875,26.146697998046875,26.1627197265625,26.33895874023437,26.0986328125,35.07080078125,35.07080078125,153.6486053466797,26.072021484375,27.6558837890625,25.91180419921875,23.9737548828125,25.6949462890625
360,2025-04-22 15:00:00-04:00,1.6980433464050293,17.742780685424805,153.9763946533203,43.31452178955078,19.99542236328125,10.013160705566406,0.0,6.180476188659668,62.96422958374024,62.96064376831055,62.96696472167969,47.382904052734375,24.97496795654297,25.0,24.842641830444336,2.25342345237732,4.033246040344238,43.49321746826172,1.7395298480987549,27.63671875,35.83984375,35.03875732421875,28.533935546875,14.386749267578123,23.31085205078125,128.36532592773438,127.86865234375,24.40032958984375,24.384307861328125,27.764892578125,27.332305908203125,26.178741455078125,26.178741455078125,26.306915283203125,26.1627197265625,35.03875732421875,35.03875732421875,153.87811279296875,26.099214553833008,27.6558837890625,25.88604736328125,23.9737548828125,25.6949462890625
361,2025-04-22 15:00:10-04:00,1.7099645137786863,18.075420379638672,154.16920471191406,43.15911102294922,19.99542236328125,9.958799362182615,0.0,6.131599426269531,62.91279220581055,62.91735076904297,62.91729736328125,47.47559356689453,24.929367065429688,25.0,25.050071716308597,2.25342345237732,4.033246040344238,43.478912353515625,1.721648097038269,27.63671875,35.7757568359375,35.054779052734375,28.549957275390625,14.386749267578123,23.31085205078125,128.33328247070312,127.8045654296875,24.432373046875,24.384307861328125,27.79693603515625,27.300262451171875,26.19476318359375,26.146697998046875,26.32293701171875,26.146697998046875,35.054779052734375,35.054779052734375,154.03880310058594,26.099214553833008,27.6558837890625,25.88604736328125,23.9737548828125,25.6949462890625
362,2025-04-22 15:00:20-04:00,1.6956591606140137,18.03825187683105,154.36203002929688,43.49462127685547,19.99542236328125,9.99408721923828,0.0,6.181191444396973,62.97441482543945,62.96932220458984,62.98130035400391,47.4969482421875,24.9439697265625,25.0,24.98569869995117,2.25342345237732,4.033246040344238,43.45387649536133,1.721648097038269,27.62069702148437,35.823822021484375,35.054779052734375,28.51791381835937,14.386749267578123,23.31085205078125,128.36532592773438,127.83660888671876,24.41635131835937,24.3682861328125,27.764892578125,27.28424072265625,26.1627197265625,26.13067626953125,26.306915283203125,26.1627197265625,35.054779052734375,35.054779052734375,154.24539184570312,26.099214553833008,27.629852294921875,25.88604736328125,23.9737548828125,25.6949462890625
363,2025-04-22 15:00:30-04:00,1.6956591606140137,17.747974395751953,154.5548553466797,43.391258239746094,19.98207092285156,9.99408721923828,0.0,6.133983612060547,62.92286682128906,62.9178352355957,62.91652297973633,47.43714904785156,24.99165916442871,25.0,24.996427536010746,2.267371892929077,4.033246040344238,43.48248672485352,1.721648097038269,27.62069702148437,35.791778564453125,35.03875732421875,28.51791381835937,14.386749267578123,23.31085205078125,128.34930419921875,127.88467407226562,24.40032958984375,24.33624267578125,27.74887084960937,27.28424072265625,26.146697998046875,26.13067626953125,26.306915283203125,26.13067626953125,35.03875732421875,35.03875732421875,154.44052124023438,26.126680374145508,27.629852294921875,25.88604736328125,23.9737548828125,25.72299194335937
364,2025-04-22 15:00:40-04:00,1.6622800827026367,17.14484977722168,154.5609130859375,44.32504653930664,20.006866455078125,10.019837379455566,0.0,6.176661491394043,62.94857025146485,62.94267272949219,62.94843292236328,47.32155990600586,25.075105667114254,25.0,25.182395935058597,2.2813193798065186,4.033246040344238,43.49679183959961,1.721648097038269,27.60467529296875,35.984039306640625,35.07080078125,28.51791381835937,14.386749267578123,23.326873779296875,128.39736938476562,127.83660888671876,24.432373046875,24.40032958984375,27.74887084960937,27.332305908203125,26.146697998046875,26.178741455078125,26.32293701171875,26.13067626953125,35.07080078125,35.07080078125,154.61268615722656,26.126680374145508,27.629852294921875,25.88604736328125,23.9737548828125,25.72299194335937
365,2025-04-22 15:00:50-04:00,1.6908907890319824,16.772750854492188,154.4869384765625,45.987571716308594,19.98970031738281,10.019837379455566,0.0,6.176661491394043,62.9476318359375,62.94376754760742,62.94684600830078,47.1287841796875,25.07957649230957,25.0,25.085834503173828,2.2813193798065186,4.033246040344238,43.46818161010742,1.7395298480987549,27.60467529296875,35.83984375,35.07080078125,28.533935546875,14.386749267578123,23.31085205078125,128.4454345703125,127.90069580078124,24.40032958984375,24.352264404296875,27.780914306640625,27.28424072265625,26.19476318359375,26.13067626953125,26.2908935546875,26.1627197265625,35.07080078125,35.07080078125,154.47494506835938,26.153564453125,27.629852294921875,25.88604736328125,23.9737548828125,25.72299194335937
366,2025-04-22 15:01:00-04:00,1.664664387702942,16.935134887695312,154.4129638671875,44.89476776123047,19.98970031738281,10.019837379455566,0.0,6.176661491394043,62.935306549072266,62.93986892700195,62.935306549072266,47.02769470214844,25.042919158935547,25.0,24.98211669921875,2.2813193798065186,4.033246040344238,43.48963928222656,1.725224494934082,27.60467529296875,35.61553955078125,35.07080078125,28.50189208984375,14.386749267578123,23.31085205078125,128.49349975585938,127.98080444335938,24.352264404296875,24.30419921875,27.74887084960937,27.268218994140625,26.146697998046875,26.114654541015625,26.25885009765625,26.13067626953125,35.07080078125,35.07080078125,154.37164306640625,26.153564453125,27.629852294921875,25.88604736328125,23.9737548828125,25.72299194335937
367,2025-04-22 15:01:10-04:00,1.6730092763900757,16.65340805053711,154.3389892578125,45.089935302734375,20.01354217529297,10.019837379455566,0.0,6.194304943084717,62.97222137451172,62.96609115600586,62.9747428894043,47.06283187866211,25.001239776611328,25.0,25.007156372070312,2.2813193798065186,4.033246040344238,43.47533416748047,1.7466826438903809,27.60467529296875,35.887908935546875,35.022735595703125,28.485870361328125,14.386749267578123,23.31085205078125,128.52554321289062,128.0609130859375,24.352264404296875,24.30419921875,27.73284912109375,27.23617553710937,26.13067626953125,26.08261108398437,26.25885009765625,26.08261108398437,35.022735595703125,35.022735595703125,154.29129028320312,26.1810302734375,27.629852294921875,25.88604736328125,23.9737548828125,25.749298095703125
368,2025-04-22 15:01:20-04:00,1.6515512466430664,16.284351348876953,154.27931213378906,46.48136520385742,19.988746643066406,9.995040893554688,0.0,6.164501190185547,62.97247695922852,62.96748352050781,62.96870040893555,47.082366943359375,24.972352981567383,25.0,24.98211669921875,2.2363765239715576,4.033246040344238,43.47533416748047,1.7288007736206057,27.588653564453125,35.93597412109375,35.022735595703125,28.453826904296875,14.40277099609375,23.326873779296875,128.46145629882812,128.125,24.40032958984375,24.33624267578125,27.684783935546875,27.252197265625,26.0986328125,26.0986328125,26.2908935546875,26.08261108398437,35.022735595703125,35.022735595703125,154.29129028320312,26.1810302734375,27.629852294921875,25.88604736328125,23.9737548828125,25.749298095703125
369,2025-04-22 15:01:30-04:00,1.6849302053451538,17.21491050720215,154.27674865722656,44.967559814453125,19.988746643066406,9.96070671081543,0.0,6.145427703857422,62.96237182617188,62.96718215942383,62.96406173706055,47.11165237426758,24.94635391235352,25.0,24.903438568115234,2.2735707759857178,4.033246040344238,43.48963928222656,1.7288007736206057,27.5726318359375,35.87188720703125,35.022735595703125,28.485870361328125,14.40277099609375,23.31085205078125,128.41339111328125,127.98080444335938,24.384307861328125,24.30419921875,27.7008056640625,27.252197265625,26.114654541015625,26.08261108398437,26.25885009765625,26.0986328125,35.022735595703125,35.022735595703125,154.24539184570312,26.20849609375,27.629852294921875,25.88604736328125,23.9737548828125,25.749298095703125
370,2025-04-22 15:01:40-04:00,1.687314510345459,17.43167495727539,154.27420043945312,45.41764831542969,19.999237060546875,10.023652076721191,0.0,6.145427703857422,62.9342155456543,62.93917465209961,62.93742370605469,47.39106750488281,24.86648368835449,25.0,24.94635391235352,2.2735707759857178,4.033246040344238,43.5110969543457,1.7466826438903809,27.5726318359375,35.663604736328125,35.0067138671875,28.485870361328125,14.40277099609375,23.31085205078125,128.46145629882812,128.01284790039062,24.3682861328125,24.320220947265625,27.7008056640625,27.252197265625,26.114654541015625,26.0986328125,26.2908935546875,26.0986328125,35.0067138671875,35.0067138671875,154.2224578857422,26.20849609375,27.629852294921875,25.88604736328125,23.9737548828125,25.749298095703125
371,2025-04-22 15:01:50-04:00,1.6563196182250977,16.83854103088379,154.2716522216797,44.74959564208984,19.999237060546875,10.002670288085938,0.0,6.145427703857422,62.9710807800293,62.96346664428711,62.96358489990234,47.46836853027344,24.910383224487305,25.0,24.932048797607425,2.26117205619812,4.033246040344238,43.45745468139648,1.732377052307129,27.5726318359375,35.74371337890625,34.990692138671875,28.485870361328125,14.40277099609375,23.31085205078125,128.33328247070312,128.07693481445312,24.40032958984375,24.352264404296875,27.716827392578125,27.268218994140625,26.114654541015625,26.13067626953125,26.306915283203125,26.0986328125,34.990692138671875,34.990692138671875,154.199462890625,26.20849609375,27.629852294921875,25.88604736328125,23.9737548828125,25.749298095703125
372,2025-04-22 15:02:00-04:00,1.6825460195541382,16.803234100341797,154.26910400390625,46.02788925170898,19.979209899902344,9.981689453125,0.0,6.156156539916992,62.95421600341797,62.96060562133789,62.95659255981445,47.39537048339844,25.002948760986328,25.0,25.11086845397949,2.231727361679077,4.033246040344238,43.52182769775391,1.732377052307129,27.556610107421875,35.83984375,34.990692138671875,28.485870361328125,14.40277099609375,23.326873779296875,128.3172607421875,127.88467407226562,24.384307861328125,24.33624267578125,27.73284912109375,27.252197265625,26.146697998046875,26.0986328125,26.274871826171875,26.114654541015625,34.990692138671875,34.990692138671875,154.24539184570312,26.20849609375,27.629852294921875,25.88604736328125,23.9737548828125,25.77618408203125
373,2025-04-22 15:02:10-04:00,1.6765855550765991,16.923315048217773,154.37762451171875,45.18854904174805,20.01354217529297,9.962614059448242,0.0,6.175946235656738,62.94837188720703,62.946624755859375,62.9360580444336,47.29859161376953,25.04138565063477,25.0,25.042919158935547,2.231727361679077,4.033246040344238,43.500370025634766,1.732377052307129,27.556610107421875,35.9039306640625,34.990692138671875,28.485870361328125,14.418792724609377,23.31085205078125,128.4454345703125,127.83660888671876,24.320220947265625,24.28817749023437,27.7008056640625,27.23617553710937,26.114654541015625,26.08261108398437,26.226806640625,26.0986328125,34.990692138671875,34.990692138671875,154.26834106445312,26.20849609375,27.604093551635746,25.88604736328125,23.9737548828125,25.77618408203125
374,2025-04-22 15:02:20-04:00,1.664664387702942,17.175817489624023,154.5337371826172,44.27484130859375,20.0030517578125,9.983596801757812,0.0,6.18691349029541,62.92247772216797,62.91676330566406,62.921966552734375,47.05455780029297,25.101673126220703,25.0,25.04649543762207,2.2828691005706787,4.033246040344238,43.46818161010742,1.7431061267852783,27.556610107421875,35.887908935546875,35.0067138671875,28.4698486328125,14.40277099609375,23.31085205078125,128.47747802734375,127.94876098632812,24.3682861328125,24.320220947265625,27.7008056640625,27.23617553710937,26.0986328125,26.08261108398437,26.242828369140625,26.050567626953125,35.0067138671875,35.0067138671875,154.3601837158203,26.23538017272949,27.604093551635746,25.860013961791992,23.9737548828125,25.77618408203125
375,2025-04-22 15:02:30-04:00,1.6658564805984497,17.08838653564453,154.7018585205078,44.07610321044922,20.0030517578125,10.019837379455566,0.0,6.149957656860352,62.93595504760742,62.93109130859375,62.929630279541016,46.98825454711914,25.060203552246094,25.0,25.060800552368164,2.2828691005706787,4.033246040344238,43.44672393798828,1.7180718183517456,27.54058837890625,35.93597412109375,35.0067138671875,28.4698486328125,14.418792724609377,23.31085205078125,128.52554321289062,127.996826171875,24.320220947265625,24.27215576171875,27.684783935546875,27.23617553710937,26.0986328125,26.06658935546875,26.226806640625,26.08261108398437,35.0067138671875,35.0067138671875,154.5093994140625,26.23538017272949,27.604093551635746,25.88604736328125,23.9737548828125,25.77618408203125
376,2025-04-22 15:02:40-04:00,1.6658564805984497,17.1290225982666,154.91799926757812,44.53524398803711,19.988746643066406,10.019837379455566,0.0,6.149957656860352,62.964805603027344,62.97174072265625,62.96651840209961,47.04148483276367,25.032188415527344,25.0,24.95708274841309,2.270471334457397,4.033246040344238,43.435997009277344,1.7288007736206057,27.54058837890625,35.58349609375,34.97467041015625,28.453826904296875,14.418792724609377,23.326873779296875,128.4454345703125,128.02886962890625,24.33624267578125,24.28817749023437,27.684783935546875,27.23617553710937,26.0986328125,26.08261108398437,26.226806640625,26.050567626953125,34.97467041015625,34.97467041015625,154.784912109375,26.262845993041992,27.604093551635746,25.860013961791992,23.9737548828125,25.77618408203125
377,2025-04-22 15:02:50-04:00,1.6658564805984497,17.718233108520508,155.1341552734375,43.39038848876953,19.988746643066406,10.000762939453123,0.0,6.177376747131348,62.957366943359375,62.9544792175293,62.961055755615234,47.07554626464844,24.962247848510746,25.0,24.917743682861328,2.2580726146698,4.033246040344238,43.500370025634766,1.7288007736206057,27.54058837890625,35.823822021484375,34.958648681640625,28.453826904296875,14.418792724609377,23.31085205078125,128.49349975585938,127.85263061523438,24.33624267578125,24.30419921875,27.684783935546875,27.23617553710937,26.0986328125,26.06658935546875,26.242828369140625,26.06658935546875,34.958648681640625,34.958648681640625,155.03744506835938,26.262845993041992,27.630126953125,25.860013961791992,23.9737548828125,25.77618408203125
378,2025-04-22 15:03:00-04:00,1.6885066032409668,18.221132278442383,155.3502960205078,42.72673034667969,19.988746643066406,9.97406005859375,0.0,6.157110214233398,47.53989791870117,48.10624694824219,47.53989791870117,47.386844635009766,24.816585540771484,25.0,24.896286010742188,2.241025686264038,4.033246040344238,43.47175979614258,1.7288007736206057,27.54058837890625,35.87188720703125,34.942626953125,28.453826904296875,14.418792724609377,23.31085205078125,128.4454345703125,127.69241333007812,24.41635131835937,24.384307861328125,27.684783935546875,27.268218994140625,26.0986328125,26.114654541015625,26.2908935546875,26.06658935546875,34.942626953125,34.942626953125,155.23263549804688,26.262845993041992,27.60382080078125,25.860013961791992,23.9737548828125,25.805082321166992
379,2025-04-22 15:03:10-04:00,1.6885066032409668,17.562028884887695,155.5664520263672,44.01681900024414,19.933429718017575,9.97406005859375,0.0,6.157110214233398,51.197261810302734,51.2697868347168,51.197261810302734,47.42272567749024,24.93097686767578,25.0,24.99285125732422,2.25342345237732,4.033246040344238,43.12485504150391,1.7180718183517456,27.524566650390625,35.67962646484375,34.942626953125,28.485870361328125,14.418792724609377,23.31085205078125,128.33328247070312,127.72445678710938,24.320220947265625,24.27215576171875,27.716827392578125,27.204132080078125,26.13067626953125,26.0345458984375,26.274871826171875,26.13067626953125,34.942626953125,34.942626953125,155.48526000976562,26.29031181335449,27.60382080078125,25.860013961791992,23.9737548828125,25.805082321166992
380,2025-04-22 15:03:20-04:00,1.6849302053451538,17.375072479248047,155.7825927734375,44.29157638549805,15.919356346130373,9.98455047607422,0.0,6.157110214233398,49.08568572998047,49.132022857666016,49.09473037719727,47.18865966796875,25.105758666992188,25.0,25.125173568725582,2.2782199382781982,4.033246040344238,27.43548393249512,1.696613907814026,27.524566650390625,35.503387451171875,34.958648681640625,28.43780517578125,14.418792724609377,23.326873779296875,128.33328247070312,127.59628295898438,24.320220947265625,24.27215576171875,27.66876220703125,27.652740478515625,26.06658935546875,26.35498046875,26.499176025390625,26.050567626953125,34.958648681640625,34.958648681640625,155.69195556640625,26.29031181335449,27.60382080078125,25.860013961791992,23.9737548828125,25.805082321166992
381,2025-04-22 15:03:30-04:00,1.6849302053451538,17.565885543823242,155.99874877929688,43.64303970336914,15.77725601196289,10.027466773986816,0.0,6.157110214233398,48.55984878540039,48.587013244628906,48.55452728271485,47.08464050292969,25.03849983215332,25.0,25.092987060546875,2.2782199382781982,4.033246040344238,26.741674423217773,0.9884999394416808,27.524566650390625,35.6475830078125,34.990692138671875,28.870391845703125,14.40277099609375,23.31085205078125,128.509521484375,127.64434814453124,24.2401123046875,24.176025390625,28.13339233398437,27.62069702148437,26.371002197265625,26.25885009765625,26.46713256835937,26.371002197265625,34.990692138671875,34.990692138671875,155.88717651367188,26.3175048828125,27.60382080078125,25.860013961791992,23.9737548828125,25.805082321166992
382,2025-04-22 15:03:40-04:00,1.6658564805984497,17.3261661529541,156.2148895263672,44.2449836730957,15.418668746948242,10.027466773986816,0.0,6.157110214233398,48.09249496459961,48.11164855957031,48.09545135498047,47.08742904663086,24.977489471435547,25.0,24.97138786315918,2.2782199382781982,4.033246040344238,25.697383880615234,0.9312785267829896,27.524566650390625,35.984039306640625,34.990692138671875,28.82232666015625,14.418792724609377,23.31085205078125,128.49349975585938,127.96478271484376,24.224090576171875,24.176025390625,28.069305419921875,27.684783935546875,26.2908935546875,26.306915283203125,26.483154296875,26.274871826171875,34.990692138671875,34.990692138671875,156.1283416748047,26.3175048828125,27.60382080078125,25.860013961791992,23.9737548828125,25.805082321166992
