,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
383,2025-04-22 15:03:50-04:00,1.6670485734939575,17.32407569885254,156.4310302734375,44.5479621887207,15.264172554016112,10.001716613769531,0.0,6.157110214233398,47.88874435424805,47.89629364013672,47.88947296142578,47.270145416259766,24.92084312438965,25.0,24.85694694519043,2.25342345237732,4.033246040344238,25.13947868347168,0.8704808950424194,27.54058837890625,35.791778564453125,34.990692138671875,28.88641357421875,14.418792724609377,23.31085205078125,128.47747802734375,127.96478271484376,24.176025390625,24.095916748046875,28.13339233398437,27.66876220703125,26.33895874023437,26.274871826171875,26.45111083984375,26.32293701171875,34.990692138671875,34.990692138671875,156.2891082763672,26.3175048828125,27.578643798828125,25.860013961791992,23.9737548828125,25.805082321166992
384,2025-04-22 15:04:00-04:00,1.6670485734939575,17.418973922729492,156.60308837890625,43.75959396362305,15.138283729553224,9.981689453125,0.0,6.157110214233398,47.72266387939453,47.73217391967773,47.72838592529297,47.33324813842773,24.95183753967285,25.0,25.021461486816406,2.2363765239715576,4.033246040344238,24.742504119873047,0.8525992035865784,27.556610107421875,35.791778564453125,35.0067138671875,28.88641357421875,14.418792724609377,23.326873779296875,128.34930419921875,127.88467407226562,24.2401123046875,24.176025390625,28.13339233398437,27.73284912109375,26.306915283203125,26.33895874023437,26.59530639648437,26.274871826171875,35.0067138671875,35.0067138671875,156.49588012695312,26.344696044921875,27.578643798828125,25.860013961791992,23.9737548828125,25.805082321166992
385,2025-04-22 15:04:10-04:00,1.6825460195541382,17.78081512451172,156.75624084472656,43.2481803894043,15.100136756896973,9.981689453125,0.0,6.128499984741211,47.61789321899414,47.6256217956543,47.61703109741211,47.37857055664063,24.955039978027344,25.0,24.95350646972656,2.2363765239715576,4.033246040344238,24.69243621826172,0.8275649547576904,27.5726318359375,35.535430908203125,35.03875732421875,28.95050048828125,14.418792724609377,23.326873779296875,128.39736938476562,127.85263061523438,24.2401123046875,24.192047119140625,28.197479248046875,27.780914306640625,26.371002197265625,26.371002197265625,26.57928466796875,26.35498046875,35.03875732421875,35.03875732421875,156.70263671875,26.344696044921875,27.578643798828125,25.860013961791992,23.9737548828125,25.829986572265625
386,2025-04-22 15:04:20-04:00,1.6861222982406616,17.80836296081543,156.90940856933594,42.96370697021485,15.054360389709473,9.966428756713867,0.0,6.168793678283691,47.54069519042969,47.53929901123047,47.537254333496094,47.554908752441406,24.935625076293945,25.0,24.92489624023437,2.2363765239715576,4.033246040344238,24.527925491333008,0.8275649547576904,27.60467529296875,35.80780029296875,35.054779052734375,28.9825439453125,14.418792724609377,23.326873779296875,128.42941284179688,127.83660888671876,24.192047119140625,24.14398193359375,28.24554443359375,27.780914306640625,26.403045654296875,26.35498046875,26.64337158203125,26.38702392578125,35.054779052734375,35.054779052734375,156.87493896484375,26.371856689453125,27.578643798828125,25.860013961791992,23.9737548828125,25.829986572265625
387,2025-04-22 15:04:30-04:00,1.6861222982406616,17.930133819580078,156.8379669189453,43.35947036743164,15.039100646972656,9.966428756713867,0.0,6.150672912597656,47.5279426574707,47.52839279174805,47.5330810546875,47.48572540283203,25.05722427368164,25.0,25.007156372070312,2.2642714977264404,4.033246040344238,24.42778968811035,0.8275649547576904,27.62069702148437,35.855865478515625,35.086822509765625,28.9825439453125,14.418792724609377,23.326873779296875,128.33328247070312,127.86865234375,24.16000366210937,24.1119384765625,28.229522705078125,27.764892578125,26.38702392578125,26.33895874023437,26.531219482421875,26.35498046875,35.086822509765625,35.086822509765625,156.9438934326172,26.371856689453125,27.578643798828125,25.860013961791992,23.9737548828125,25.829986572265625
388,2025-04-22 15:04:40-04:00,1.6861222982406616,18.590097427368164,156.67025756835938,41.93293762207031,15.017166137695312,10.019837379455566,0.0,6.160924911499023,47.53163146972656,47.52614212036133,47.52891159057617,47.486026763916016,25.021461486816406,25.0,24.98927497863769,2.2813193798065186,4.033246040344238,24.352684020996094,0.8275649547576904,27.63671875,35.823822021484375,35.1348876953125,28.9825439453125,14.418792724609377,23.326873779296875,128.39736938476562,127.72445678710938,24.192047119140625,24.127960205078125,28.229522705078125,27.74887084960937,26.35498046875,26.33895874023437,26.59530639648437,26.32293701171875,35.1348876953125,35.1348876953125,156.8289794921875,26.371856689453125,27.578643798828125,25.860013961791992,23.951141357421875,25.829986572265625
389,2025-04-22 15:04:50-04:00,1.6861222982406616,17.885623931884766,156.5025634765625,42.56517028808594,15.017166137695312,10.019837379455566,0.0,6.109426021575928,47.50895309448242,47.51469421386719,47.51601028442383,47.46003723144531,25.04232406616211,25.0,25.05364799499512,2.2813193798065186,4.033246040344238,24.352684020996094,0.816835880279541,27.66876220703125,36.06414794921875,35.16693115234375,28.9825439453125,14.418792724609377,23.326873779296875,128.33328247070312,127.91671752929688,24.127960205078125,24.0478515625,28.2135009765625,27.764892578125,26.371002197265625,26.306915283203125,26.483154296875,26.35498046875,35.16693115234375,35.16693115234375,156.71414184570312,26.399049758911133,27.578643798828125,25.860013961791992,23.951141357421875,25.829986572265625
390,2025-04-22 15:05:00-04:00,1.6861222982406616,17.232555389404297,156.33486938476562,44.88801956176758,15.017166137695312,10.019837379455566,0.0,6.139228820800781,47.53461456298828,47.53554534912109,47.53045654296875,47.32939910888672,25.080154418945312,25.0,25.05722427368164,2.2813193798065186,4.033246040344238,24.352684020996094,0.8311412334442139,27.7008056640625,35.9039306640625,35.198974609375,28.966522216796875,14.418792724609377,23.326873779296875,128.39736938476562,127.82058715820312,24.14398193359375,24.095916748046875,28.2135009765625,27.780914306640625,26.33895874023437,26.35498046875,26.51519775390625,26.306915283203125,35.198974609375,35.198974609375,156.54183959960938,26.399049758911133,27.578643798828125,25.88604736328125,23.951141357421875,25.857452392578125
391,2025-04-22 15:05:10-04:00,1.6861222982406616,17.291915893554688,156.1671600341797,44.20974349975586,15.017166137695312,10.019837379455566,0.0,6.179522514343262,47.48517608642578,47.48158645629883,47.495643615722656,47.41261672973633,24.892709732055664,25.0,24.892709732055664,2.2813193798065186,4.033246040344238,24.352684020996094,0.8061069250106812,27.73284912109375,36.00006103515625,35.214996337890625,28.998565673828125,14.418792724609377,23.3428955078125,128.42941284179688,127.88467407226562,24.14398193359375,24.095916748046875,28.24554443359375,27.780914306640625,26.371002197265625,26.33895874023437,26.51519775390625,26.33895874023437,35.214996337890625,35.214996337890625,156.33505249023438,26.399049758911133,27.578643798828125,25.88604736328125,23.951141357421875,25.857452392578125
392,2025-04-22 15:05:20-04:00,1.6658564805984497,16.99791717529297,155.96051025390625,45.63120269775391,15.003814697265623,10.019837379455566,0.0,6.179522514343262,47.49936676025391,47.50675201416016,47.50128173828125,47.45989608764648,24.969003677368164,25.0,24.88913345336914,2.2813193798065186,4.033246040344238,24.32765007019043,0.8204121589660645,27.764892578125,36.12823486328125,35.23101806640625,28.998565673828125,14.418792724609377,23.3428955078125,128.42941284179688,127.94876098632812,24.127960205078125,24.07989501953125,28.229522705078125,27.780914306640625,26.35498046875,26.35498046875,26.563262939453125,26.33895874023437,35.23101806640625,35.23101806640625,156.11685180664062,26.42620849609375,27.578643798828125,25.88604736328125,23.951141357421875,25.857452392578125
393,2025-04-22 15:05:30-04:00,1.6849302053451538,17.10275650024414,155.73716735839844,45.114444732666016,15.003814697265623,10.019837379455566,0.0,6.163309097290039,47.48946762084961,47.480560302734375,47.48273468017578,47.58044052124024,24.91059112548828,25.0,24.917743682861328,2.2813193798065186,4.033246040344238,24.33837890625,0.8096832633018494,27.764892578125,36.048126220703125,35.23101806640625,29.01458740234375,14.418792724609377,23.3428955078125,128.33328247070312,127.96478271484376,24.1119384765625,24.0478515625,28.24554443359375,27.780914306640625,26.371002197265625,26.33895874023437,26.59530639648437,26.33895874023437,35.23101806640625,35.23101806640625,155.92160034179688,26.42620849609375,27.578643798828125,25.88604736328125,23.9205322265625,25.857452392578125
394,2025-04-22 15:05:40-04:00,1.6622800827026367,16.551647186279297,155.51382446289062,45.95021057128906,15.003814697265623,10.006484985351562,0.0,6.163309097290039,47.48946762084961,47.49065017700195,47.48506927490234,47.66851043701172,24.9952335357666,25.0,25.060800552368164,2.2642714977264404,4.033246040344238,24.30976867675781,0.8096832633018494,27.780914306640625,35.919952392578125,35.247039794921875,29.01458740234375,14.418792724609377,23.3428955078125,128.41339111328125,127.90069580078124,24.03182983398437,23.967742919921875,28.24554443359375,27.74887084960937,26.35498046875,26.306915283203125,26.46713256835937,26.306915283203125,35.247039794921875,35.247039794921875,155.69195556640625,26.453399658203125,27.578643798828125,25.912078857421875,23.9205322265625,25.857452392578125
395,2025-04-22 15:05:50-04:00,1.646782636642456,16.304718017578125,155.2904815673828,46.595970153808594,15.003814697265623,9.99408721923828,0.0,6.151149749755859,47.49836349487305,47.50476837158203,47.50242233276367,47.42681884765625,25.1275577545166,25.0,25.04649543762207,2.2642714977264404,4.033246040344238,24.29546356201172,0.8096832633018494,27.79693603515625,36.016082763671875,35.247039794921875,28.9825439453125,14.418792724609377,23.3428955078125,128.3172607421875,127.90069580078124,24.07989501953125,24.01580810546875,28.229522705078125,27.73284912109375,26.306915283203125,26.2908935546875,26.483154296875,26.25885009765625,35.247039794921875,35.247039794921875,155.53115844726562,26.453399658203125,27.578643798828125,25.912078857421875,23.9205322265625,25.857452392578125
396,2025-04-22 15:06:00-04:00,1.687314510345459,16.391010284423828,155.067138671875,47.08015060424805,15.003814697265623,9.99408721923828,0.0,6.162593841552734,47.49484252929688,47.49163436889648,47.486778259277344,47.292022705078125,25.087026596069336,25.0,25.050071716308597,2.251873731613159,4.033246040344238,24.331226348876957,0.8096832633018494,27.8289794921875,35.80780029296875,35.2630615234375,28.9825439453125,14.418792724609377,23.3428955078125,128.42941284179688,127.85263061523438,24.063873291015625,24.01580810546875,28.2135009765625,27.79693603515625,26.2908935546875,26.35498046875,26.59530639648437,26.2908935546875,35.2630615234375,35.2630615234375,155.2671356201172,26.480865478515625,27.578643798828125,25.912078857421875,23.9205322265625,25.857452392578125
397,2025-04-22 15:06:10-04:00,1.6658564805984497,16.006885528564453,154.8437957763672,47.35561752319336,15.003814697265623,9.970245361328123,0.0,6.179760932922363,47.50128173828125,47.50196075439453,47.5009651184082,47.08856201171875,25.087980270385746,25.0,25.060800552368164,2.234826803207397,4.033246040344238,24.331226348876957,0.8096832633018494,27.8289794921875,36.176300048828125,35.279083251953125,29.03060913085937,14.418792724609377,23.3428955078125,128.46145629882812,127.94876098632812,24.063873291015625,23.999786376953125,28.277587890625,27.74887084960937,26.35498046875,26.2908935546875,26.57928466796875,26.306915283203125,35.279083251953125,35.279083251953125,155.03744506835938,26.480865478515625,27.578643798828125,25.93841552734375,23.889923095703125,25.857452392578125
398,2025-04-22 15:06:20-04:00,1.6360535621643066,15.373883247375488,154.6204376220703,48.0243034362793,15.003814697265623,9.980735778808594,0.0,6.14208984375,47.488914489746094,47.491641998291016,47.47864532470703,47.106964111328125,25.029804229736328,25.0,25.0357666015625,2.267371892929077,4.033246040344238,24.30976867675781,0.8096832633018494,27.86102294921875,36.14425659179688,35.29510498046875,28.998565673828125,14.418792724609377,23.358917236328125,128.52554321289062,128.01284790039062,24.03182983398437,23.9837646484375,28.2135009765625,27.780914306640625,26.306915283203125,26.306915283203125,26.611328125,26.274871826171875,35.29510498046875,35.29510498046875,154.86526489257812,26.50774955749512,27.578643798828125,25.93841552734375,23.9205322265625,25.857452392578125
399,2025-04-22 15:06:30-04:00,1.6360535621643066,15.33587646484375,154.3970947265625,48.68352127075195,15.003814697265623,10.01888370513916,0.0,6.14208984375,47.49333190917969,47.4775619506836,47.4947395324707,47.11370849609375,24.962448120117188,25.0,25.021461486816406,2.284418821334839,4.033246040344238,24.33837890625,0.8096832633018494,27.86102294921875,35.83984375,35.3271484375,29.01458740234375,14.418792724609377,23.358917236328125,128.46145629882812,128.04489135742188,24.03182983398437,23.967742919921875,28.24554443359375,27.74887084960937,26.32293701171875,26.274871826171875,26.483154296875,26.274871826171875,35.3271484375,35.3271484375,154.58975219726562,26.50774955749512,27.578643798828125,25.96444702148437,23.889923095703125,25.88519096374512
400,2025-04-22 15:06:40-04:00,1.6360535621643066,15.297869682312012,154.1737518310547,48.529327392578125,14.985694885253906,10.01888370513916,0.0,6.14208984375,47.49353790283203,47.49893951416016,47.49069595336914,47.16900634765625,24.935625076293945,25.0,24.87840461730957,2.284418821334839,4.033246040344238,24.324073791503903,0.8096832633018494,27.87704467773437,35.968017578125,35.343170166015625,28.998565673828125,14.418792724609377,23.358917236328125,128.509521484375,128.0609130859375,24.063873291015625,24.01580810546875,28.2135009765625,27.764892578125,26.274871826171875,26.306915283203125,26.59530639648437,26.25885009765625,35.343170166015625,35.343170166015625,154.3601837158203,26.50774955749512,27.578643798828125,25.96444702148437,23.889923095703125,25.88519096374512
401,2025-04-22 15:06:50-04:00,1.6575117111206057,15.436487197875977,153.95040893554688,49.19377136230469,15.000953674316406,10.01888370513916,0.0,6.14208984375,47.50394058227539,47.495452880859375,47.49936294555664,47.25486755371094,24.91416931152344,25.0,25.01073265075684,2.284418821334839,4.033246040344238,24.324073791503903,0.8204121589660645,27.87704467773437,36.09619140625,35.343170166015625,29.01458740234375,14.418792724609377,23.358917236328125,128.46145629882812,128.125,24.01580810546875,23.95172119140625,28.24554443359375,27.780914306640625,26.306915283203125,26.306915283203125,26.46713256835937,26.2908935546875,35.343170166015625,35.343170166015625,154.14208984375,26.535215377807617,27.578643798828125,25.96444702148437,23.889923095703125,25.88519096374512
402,2025-04-22 15:07:00-04:00,1.6575117111206057,15.262396812438965,153.72706604003906,49.28062057495117,15.000953674316406,10.01888370513916,0.0,6.1122870445251465,47.48900985717773,47.49339294433594,47.49755859375,47.33292770385742,24.974336624145508,25.0,24.996427536010746,2.284418821334839,4.033246040344238,24.313344955444336,0.8061069250106812,27.89306640625,35.984039306640625,35.3271484375,29.01458740234375,14.418792724609377,23.358917236328125,128.4454345703125,128.02886962890625,24.063873291015625,23.999786376953125,28.24554443359375,27.764892578125,26.2908935546875,26.306915283203125,26.499176025390625,26.25885009765625,35.3271484375,35.3271484375,153.88958740234375,26.535215377807617,27.604400634765625,25.96444702148437,23.889923095703125,25.88519096374512
403,2025-04-22 15:07:10-04:00,1.6289010047912598,14.86099338531494,153.48214721679688,50.46274185180664,15.000953674316406,10.007438659667969,0.0,6.139467239379883,47.47406768798828,47.4792366027832,47.48002243041992,47.37034225463867,24.955297470092773,25.0,24.98927497863769,2.239475965499878,4.033246040344238,24.313344955444336,0.8204121589660645,27.909088134765625,36.27243041992188,35.3271484375,29.01458740234375,14.418792724609377,23.358917236328125,128.46145629882812,127.996826171875,24.03182983398437,23.999786376953125,28.229522705078125,27.79693603515625,26.306915283203125,26.32293701171875,26.627349853515625,26.2908935546875,35.3271484375,35.3271484375,153.69451904296875,26.535215377807617,27.604400634765625,25.990476608276367,23.85931396484375,25.88519096374512
404,2025-04-22 15:07:20-04:00,1.653935432434082,15.00056266784668,153.22796630859375,50.43547821044922,15.000953674316406,9.957845687866213,0.0,6.194066524505615,47.509910583496094,47.51304244995117,47.52076721191406,47.42908477783203,24.964954376220703,25.0,25.092987060546875,2.2689216136932373,4.033246040344238,24.32765007019043,0.8096832633018494,27.92510986328125,36.25640869140625,35.343170166015625,29.046630859375,14.418792724609377,23.358917236328125,128.41339111328125,128.07693481445312,24.03182983398437,23.9837646484375,28.26156616210937,27.780914306640625,26.32293701171875,26.306915283203125,26.611328125,26.2908935546875,35.343170166015625,35.343170166015625,153.3961181640625,26.56268119812012,27.604400634765625,25.990476608276367,23.85931396484375,25.88519096374512
405,2025-04-22 15:07:30-04:00,1.6289010047912598,14.825854301452637,152.97378540039062,50.65351486206055,15.000953674316406,10.003623962402344,0.0,6.164501190185547,47.52024459838867,47.52524566650391,47.520652770996094,47.17466735839844,25.076892852783203,25.0,25.11086845397949,2.2689216136932373,4.033246040344238,24.33837890625,0.8239885568618774,27.92510986328125,35.968017578125,35.35919189453125,29.03060913085937,14.40277099609375,23.37493896484375,128.38134765625,127.996826171875,23.999786376953125,23.967742919921875,28.24554443359375,27.812957763671875,26.306915283203125,26.33895874023437,26.499176025390625,26.2908935546875,35.35919189453125,35.35919189453125,153.1666259765625,26.56268119812012,27.629852294921875,25.990476608276367,23.85931396484375,25.88519096374512
406,2025-04-22 15:07:40-04:00,1.6348614692687988,14.28911590576172,152.7196044921875,52.073280334472656,15.000953674316406,10.003623962402344,0.0,6.164501190185547,47.48639297485352,47.49098587036133,47.49525451660156,46.997047424316406,25.10137367248535,25.0,25.103715896606445,2.284418821334839,4.033246040344238,24.34910774230957,0.8239885568618774,27.92510986328125,36.080169677734375,35.3912353515625,29.062652587890625,14.40277099609375,23.37493896484375,128.52554321289062,127.96478271484376,24.01580810546875,23.95172119140625,28.277587890625,27.764892578125,26.33895874023437,26.2908935546875,26.483154296875,26.2908935546875,35.3912353515625,35.3912353515625,152.92568969726562,26.589569091796875,27.629852294921875,26.016510009765625,23.85931396484375,25.913238525390625
407,2025-04-22 15:07:50-04:00,1.5955219268798828,14.139159202575684,152.46543884277344,50.72456359863281,15.0152587890625,10.032235145568848,0.0,6.100366115570068,47.48639297485352,47.48828887939453,47.48857498168945,46.97529983520508,25.071775436401367,25.0,25.021461486816406,2.284418821334839,4.033246040344238,24.31692123413086,0.8061069250106812,27.941131591796875,36.112213134765625,35.407257080078125,29.03060913085937,14.40277099609375,23.37493896484375,128.54156494140625,128.07693481445312,24.03182983398437,23.9837646484375,28.24554443359375,27.780914306640625,26.2908935546875,26.306915283203125,26.499176025390625,26.25885009765625,35.407257080078125,35.407257080078125,152.67330932617188,26.589569091796875,27.629852294921875,26.016510009765625,23.85931396484375,25.913238525390625
408,2025-04-22 15:08:00-04:00,1.6443984508514404,14.621970176696776,152.2112579345703,50.42435836791992,15.004768371582031,10.032235145568848,0.0,6.187390327453613,47.49531555175781,47.48828887939453,47.48618698120117,46.95355224609375,25.042179107666016,25.0,24.97138786315918,2.284418821334839,4.033246040344238,24.31692123413086,0.8061069250106812,27.9571533203125,36.25640869140625,35.407257080078125,29.03060913085937,14.40277099609375,23.37493896484375,128.52554321289062,128.10897827148438,23.999786376953125,23.95172119140625,28.24554443359375,27.79693603515625,26.306915283203125,26.306915283203125,26.531219482421875,26.2908935546875,35.407257080078125,35.407257080078125,152.455322265625,26.589569091796875,27.629852294921875,26.016510009765625,23.85931396484375,25.913238525390625
409,2025-04-22 15:08:10-04:00,1.6348614692687988,14.643473625183104,151.9570770263672,51.5982551574707,15.004768371582031,10.017929077148438,0.0,6.156871795654297,47.49560928344727,47.49211883544922,47.50123977661133,47.00163269042969,24.970291137695312,25.0,24.974964141845703,2.284418821334839,4.033246040344238,24.32765007019043,0.8061069250106812,27.9571533203125,36.12823486328125,35.407257080078125,29.046630859375,14.40277099609375,23.37493896484375,128.509521484375,128.07693481445312,24.01580810546875,23.967742919921875,28.26156616210937,27.780914306640625,26.306915283203125,26.306915283203125,26.499176025390625,26.25885009765625,35.407257080078125,35.407257080078125,152.2259063720703,26.61703491210937,27.6558837890625,26.016510009765625,23.85931396484375,25.913238525390625
410,2025-04-22 15:08:20-04:00,1.6765855550765991,15.0939359664917,151.70289611816406,50.83535385131836,14.991416931152344,10.017929077148438,0.0,6.156871795654297,47.51457977294922,47.51117706298828,47.51319885253906,47.30646133422852,24.79972648620605,25.0,24.749656677246094,2.284418821334839,4.033246040344238,24.31692123413086,0.8061069250106812,27.9571533203125,35.984039306640625,35.407257080078125,29.03060913085937,14.40277099609375,23.37493896484375,128.4454345703125,128.10897827148438,24.03182983398437,23.967742919921875,28.24554443359375,27.79693603515625,26.2908935546875,26.32293701171875,26.51519775390625,26.274871826171875,35.407257080078125,35.407257080078125,151.92770385742188,26.61703491210937,27.6558837890625,26.016510009765625,23.82870483398437,25.9404296875
411,2025-04-22 15:08:30-04:00,1.5692955255508425,13.715113639831545,151.44871520996094,52.50162887573242,14.991416931152344,9.997901916503906,0.0,6.211947917938232,47.501991271972656,47.50679397583008,47.50808334350586,47.23634719848633,25.010099411010746,25.0,25.11086845397949,2.265822172164917,4.033246040344238,24.31692123413086,0.816835880279541,27.973175048828125,36.25640869140625,35.3912353515625,29.046630859375,14.386749267578123,23.37493896484375,128.38134765625,128.125,24.03182983398437,23.9837646484375,28.26156616210937,27.812957763671875,26.32293701171875,26.33895874023437,26.483154296875,26.2908935546875,35.3912353515625,35.3912353515625,151.67535400390625,26.643953323364254,27.6558837890625,26.04257202148437,23.82870483398437,25.9404296875
412,2025-04-22 15:08:40-04:00,1.627708911895752,13.812053680419922,151.19454956054688,53.63114929199219,15.010490417480469,9.982643127441406,0.0,6.184052467346191,47.48844909667969,47.49201965332031,47.48193740844727,46.89417266845703,25.14543914794922,25.0,25.16093635559082,2.2441251277923584,4.033246040344238,24.352684020996094,0.816835880279541,27.973175048828125,36.432647705078125,35.407257080078125,29.062652587890625,14.386749267578123,23.39096069335937,128.36532592773438,127.96478271484376,23.999786376953125,23.95172119140625,28.277587890625,27.780914306640625,26.33895874023437,26.306915283203125,26.46713256835937,26.306915283203125,35.407257080078125,35.407257080078125,151.44598388671875,26.643953323364254,27.6558837890625,26.04257202148437,23.82870483398437,25.9404296875
413,2025-04-22 15:08:50-04:00,1.63962984085083,13.939826011657717,150.94036865234375,53.64423370361328,15.010490417480469,9.982643127441406,0.0,6.184052467346191,47.51612091064453,47.51933288574219,47.518680572509766,46.88257598876953,24.97138786315918,25.0,24.97138786315918,2.230177640914917,4.033246040344238,24.288311004638672,0.816835880279541,27.98919677734375,36.25640869140625,35.407257080078125,29.046630859375,14.386749267578123,23.39096069335937,128.58963012695312,127.98080444335938,24.03182983398437,23.9837646484375,28.26156616210937,27.79693603515625,26.2908935546875,26.306915283203125,26.483154296875,26.25885009765625,35.407257080078125,35.407257080078125,151.14785766601562,26.643953323364254,27.681365966796875,26.04257202148437,23.82870483398437,25.9404296875
414,2025-04-22 15:09:00-04:00,1.6432063579559326,14.35752010345459,150.68618774414062,52.66389465332031,14.99713897705078,9.958799362182615,0.0,6.153057098388672,47.51586151123047,47.51010894775391,47.5103645324707,47.23828887939453,24.82833671569824,25.0,24.942777633666992,2.2425754070281982,4.033246040344238,24.31692123413086,0.816835880279541,27.98919677734375,36.14425659179688,35.3912353515625,29.062652587890625,14.386749267578123,23.39096069335937,128.55758666992188,128.30123901367188,23.999786376953125,23.935699462890625,28.26156616210937,27.812957763671875,26.306915283203125,26.32293701171875,26.46713256835937,26.2908935546875,35.3912353515625,35.3912353515625,150.91851806640625,26.67141914367676,27.6558837890625,26.04257202148437,23.82870483398437,25.9678955078125
415,2025-04-22 15:09:10-04:00,1.611019253730774,13.713794708251951,150.4224853515625,54.81458282470703,14.9847412109375,9.971199035644531,0.0,6.1668853759765625,47.52689743041992,47.51350021362305,47.52449035644531,46.82735824584961,25.082258224487305,25.0,25.064376831054688,2.2425754070281982,4.033246040344238,24.32765007019043,0.816835880279541,27.98919677734375,36.2884521484375,35.407257080078125,29.07867431640625,14.40277099609375,23.39096069335937,128.38134765625,128.17306518554688,24.01580810546875,23.95172119140625,28.277587890625,27.780914306640625,26.32293701171875,26.2908935546875,26.483154296875,26.274871826171875,35.407257080078125,35.407257080078125,150.68922424316406,26.67141914367676,27.681365966796875,26.04257202148437,23.82870483398437,25.9678955078125
416,2025-04-22 15:09:20-04:00,1.6074429750442505,13.63455295562744,150.12063598632812,54.02721786499024,14.9847412109375,9.995040893554688,0.0,6.149480819702148,47.53472518920898,47.529090881347656,47.531288146972656,46.77861022949219,25.04887962341309,25.0,25.05722427368164,2.285968542098999,4.033246040344238,24.32765007019043,0.816835880279541,28.00521850585937,36.14425659179688,35.439300537109375,29.062652587890625,14.386749267578123,23.39096069335937,128.52554321289062,127.996826171875,23.999786376953125,23.95172119140625,28.26156616210937,27.79693603515625,26.2908935546875,26.306915283203125,26.611328125,26.274871826171875,35.439300537109375,35.439300537109375,150.2879638671875,26.67141914367676,27.707090377807617,26.06829643249512,23.82870483398437,25.99591064453125
417,2025-04-22 15:09:30-04:00,1.6432063579559326,13.65315055847168,149.81878662109375,55.387840270996094,14.9847412109375,10.017929077148438,0.0,6.160209655761719,47.50936508178711,47.5064811706543,47.50469207763672,46.729862213134766,25.02503776550293,25.0,24.94993019104004,2.285968542098999,4.033246040344238,24.32765007019043,0.7989543080329895,28.00521850585937,36.25640869140625,35.455322265625,29.062652587890625,14.386749267578123,23.39096069335937,128.49349975585938,128.17306518554688,23.9837646484375,23.935699462890625,28.277587890625,27.780914306640625,26.306915283203125,26.2908935546875,26.59530639648437,26.2908935546875,35.455322265625,35.455322265625,150.0472412109375,26.67141914367676,27.68191337585449,26.06829643249512,23.82870483398437,25.9678955078125
418,2025-04-22 15:09:40-04:00,1.564527153968811,12.867088317871094,149.4535369873047,56.58607864379883,15.00762939453125,10.017929077148438,0.0,6.140182495117188,47.49300765991211,47.493919372558594,47.49591827392578,46.92562103271485,24.88508033752441,25.0,24.978540420532227,2.285968542098999,4.033246040344238,24.34910774230957,0.8132595419883728,28.00521850585937,36.208343505859375,35.42327880859375,29.046630859375,14.386749267578123,23.39096069335937,128.52554321289062,128.15704345703125,24.01580810546875,23.967742919921875,28.24554443359375,27.79693603515625,26.274871826171875,26.32293701171875,26.627349853515625,26.25885009765625,35.42327880859375,35.42327880859375,149.74920654296875,26.67141914367676,27.7073974609375,26.06829643249512,23.82870483398437,25.99505424499512
419,2025-04-22 15:09:50-04:00,1.5764480829238892,12.749423027038574,148.834716796875,56.71358871459961,15.00762939453125,9.99980926513672,0.0,6.1287384033203125,47.50689697265625,47.50666809082031,47.49846267700195,46.88771057128906,24.98760414123535,25.0,25.0357666015625,2.2627217769622803,4.033246040344238,24.320497512817383,0.8132595419883728,28.021240234375,36.14425659179688,35.439300537109375,29.062652587890625,14.386749267578123,23.39096069335937,128.39736938476562,128.15704345703125,23.967742919921875,23.919677734375,28.277587890625,27.79693603515625,26.32293701171875,26.2908935546875,26.51519775390625,26.274871826171875,35.439300537109375,35.439300537109375,149.31369018554688,26.69830322265625,27.7073974609375,26.06829643249512,23.82870483398437,25.99505424499512
420,2025-04-22 15:10:00-04:00,1.6181720495224,13.158574104309082,148.56175231933594,57.12880706787109,15.00762939453125,9.986457824707031,0.0,6.144474029541016,47.506473541259766,47.50646209716797,47.49698638916016,46.86613845825195,25.01788330078125,25.0,24.99285125732422,2.2627217769622803,4.033246040344238,24.320497512817383,0.8132595419883728,28.00521850585937,36.2884521484375,35.439300537109375,29.062652587890625,14.386749267578123,23.39096069335937,128.47747802734375,127.996826171875,23.90365600585937,23.839569091796875,28.26156616210937,27.74887084960937,26.2908935546875,26.242828369140625,26.4190673828125,26.25885009765625,35.439300537109375,35.439300537109375,148.6719970703125,26.69830322265625,27.7073974609375,26.06829643249512,23.82870483398437,25.99505424499512
421,2025-04-22 15:10:10-04:00,1.6551275253295898,13.493677139282228,148.43701171875,56.13559341430664,15.00762939453125,9.986457824707031,0.0,6.144474029541016,47.47576522827149,47.48048400878906,47.479774475097656,46.909934997558594,25.0,25.0,24.92131996154785,2.230177640914917,4.033246040344238,24.320497512817383,0.8132595419883728,28.021240234375,36.19232177734375,35.439300537109375,29.01458740234375,14.386749267578123,23.39096069335937,128.52554321289062,128.1890869140625,23.9837646484375,23.935699462890625,28.229522705078125,27.79693603515625,26.242828369140625,26.32293701171875,26.483154296875,26.19476318359375,35.439300537109375,35.439300537109375,148.46572875976562,26.69830322265625,27.7073974609375,26.06829643249512,23.82870483398437,25.99505424499512
422,2025-04-22 15:10:20-04:00,1.609827160835266,13.13345718383789,148.312255859375,56.156551361083984,15.00762939453125,9.954984664916992,0.0,6.144474029541016,47.48674011230469,47.48048400878906,47.489288330078125,46.953731536865234,24.98211669921875,25.0,24.967811584472656,2.2782199382781982,4.033246040344238,24.29903984069824,0.8132595419883728,28.021240234375,36.304473876953125,35.455322265625,29.062652587890625,14.40277099609375,23.39096069335937,128.47747802734375,128.253173828125,23.967742919921875,23.919677734375,28.277587890625,27.79693603515625,26.306915283203125,26.2908935546875,26.46713256835937,26.274871826171875,35.455322265625,35.455322265625,148.3511962890625,26.69830322265625,27.733123779296875,26.09432983398437,23.82870483398437,25.99505424499512
423,2025-04-22 15:10:30-04:00,1.5967140197753906,13.02748203277588,148.1875,56.11593246459961,15.00762939453125,10.020791053771973,0.0,6.124923706054688,47.49849319458008,47.4937858581543,47.50100326538086,47.07777786254883,24.91288948059082,25.0,24.914167404174805,2.2782199382781982,4.033246040344238,24.288311004638672,0.8132595419883728,28.021240234375,36.27243041992188,35.455322265625,29.062652587890625,14.386749267578123,23.39096069335937,128.42941284179688,128.10897827148438,23.999786376953125,23.967742919921875,28.277587890625,27.79693603515625,26.2908935546875,26.32293701171875,26.483154296875,26.25885009765625,35.455322265625,35.455322265625,148.19078063964844,26.725494384765625,27.733123779296875,26.09432983398437,23.798095703125,25.99505424499512
424,2025-04-22 15:10:40-04:00,1.6420142650604248,13.58975601196289,148.08633422851562,55.61937713623047,14.995231628417969,10.020791053771973,0.0,6.1709394454956055,47.49935150146485,47.50309371948242,47.49757385253906,47.19981002807617,24.935880661010746,25.0,24.98211669921875,2.2782199382781982,4.033246040344238,24.31692123413086,0.8132595419883728,28.037261962890625,36.25640869140625,35.471343994140625,29.062652587890625,14.40277099609375,23.39096069335937,128.41339111328125,128.10897827148438,23.999786376953125,23.95172119140625,28.277587890625,27.79693603515625,26.32293701171875,26.306915283203125,26.46713256835937,26.274871826171875,35.471343994140625,35.471343994140625,148.13351440429688,26.725494384765625,27.733123779296875,26.06829643249512,23.798095703125,25.99505424499512
425,2025-04-22 15:10:50-04:00,1.668240666389465,13.694110870361328,148.07945251464844,55.29681015014648,15.009536743164062,10.020791053771973,0.0,6.157825469970703,47.52707290649414,47.53132247924805,47.52707290649414,47.272457122802734,24.96781539916992,25.0,24.935625076293945,2.2782199382781982,4.033246040344238,24.34910774230957,0.8132595419883728,28.037261962890625,36.19232177734375,35.471343994140625,29.062652587890625,14.40277099609375,23.39096069335937,128.46145629882812,128.09295654296875,23.919677734375,23.871612548828125,28.277587890625,27.780914306640625,26.306915283203125,26.25885009765625,26.45111083984375,26.274871826171875,35.471343994140625,35.471343994140625,148.05331420898438,26.725494384765625,27.733123779296875,26.09432983398437,23.798095703125,26.023101806640625
426,2025-04-22 15:11:00-04:00,1.668240666389465,13.542624473571776,148.07257080078125,56.5905876159668,14.996185302734377,10.020791053771973,0.0,6.157825469970703,47.51531600952149,47.51850509643555,47.51600646972656,47.20137023925781,25.038448333740234,25.0,25.05364799499512,2.2782199382781982,4.033246040344238,24.34910774230957,0.8239885568618774,28.037261962890625,36.336517333984375,35.455322265625,29.046630859375,14.40277099609375,23.406982421875,128.41339111328125,128.10897827148438,23.999786376953125,23.935699462890625,28.24554443359375,27.780914306640625,26.25885009765625,26.2908935546875,26.483154296875,26.21078491210937,35.455322265625,35.455322265625,148.00750732421875,26.752960205078125,27.733123779296875,26.09432983398437,23.798095703125,26.023101806640625
427,2025-04-22 15:11:10-04:00,1.640822172164917,13.92335033416748,148.06568908691406,54.993595123291016,14.996185302734377,9.9969482421875,0.0,6.157825469970703,47.480953216552734,47.48850631713867,47.48780822753906,47.12257766723633,25.0611572265625,25.0,25.039342880249023,2.25962233543396,4.033246040344238,24.29546356201172,0.8025305867195129,28.037261962890625,36.12823486328125,35.455322265625,29.046630859375,14.40277099609375,23.406982421875,128.42941284179688,128.0609130859375,23.95172119140625,23.90365600585937,28.26156616210937,27.79693603515625,26.274871826171875,26.306915283203125,26.45111083984375,26.25885009765625,35.455322265625,35.455322265625,148.00750732421875,26.752960205078125,27.733123779296875,26.120391845703125,23.798095703125,26.023101806640625
428,2025-04-22 15:11:20-04:00,1.6634721755981443,13.555634498596191,148.05882263183594,55.84589767456055,14.996185302734377,9.985504150390623,0.0,6.157825469970703,47.51082229614258,47.51559829711914,47.51533889770508,46.91301727294922,25.11659049987793,25.0,25.146631240844727,2.231727361679077,4.033246040344238,24.29546356201172,0.8132595419883728,28.037261962890625,36.25640869140625,35.455322265625,29.062652587890625,14.40277099609375,23.406982421875,128.47747802734375,128.04489135742188,23.935699462890625,23.871612548828125,28.277587890625,27.764892578125,26.2908935546875,26.274871826171875,26.4190673828125,26.242828369140625,35.455322265625,35.455322265625,148.00750732421875,26.752960205078125,27.733123779296875,26.120391845703125,23.798095703125,26.023101806640625
429,2025-04-22 15:11:30-04:00,1.668240666389465,13.580011367797852,148.0869140625,55.696998596191406,14.985694885253906,9.963567733764648,0.0,6.157825469970703,47.502689361572266,47.503173828125,47.502689361572266,46.73784637451172,25.067951202392575,25.0,24.95708274841309,2.231727361679077,4.033246040344238,24.29546356201172,0.8132595419883728,28.05328369140625,36.304473876953125,35.455322265625,29.046630859375,14.40277099609375,23.406982421875,128.49349975585938,128.10897827148438,24.03182983398437,23.9837646484375,28.229522705078125,27.812957763671875,26.25885009765625,26.33895874023437,26.627349853515625,26.226806640625,35.455322265625,35.455322265625,148.0303955078125,26.752960205078125,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
430,2025-04-22 15:11:40-04:00,1.611019253730774,13.449289321899414,148.25494384765625,55.44562530517578,15.00286102294922,9.976921081542969,0.0,6.157825469970703,47.519866943359375,47.5260124206543,47.52643203735352,46.96866226196289,24.96066093444824,25.0,24.9284725189209,2.28906798362732,4.033246040344238,24.331226348876957,0.8132595419883728,28.037261962890625,36.080169677734375,35.471343994140625,29.094696044921875,14.40277099609375,23.406982421875,128.62167358398438,128.09295654296875,23.95172119140625,23.919677734375,28.277587890625,27.8289794921875,26.32293701171875,26.33895874023437,26.483154296875,26.306915283203125,35.471343994140625,35.471343994140625,148.09915161132812,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
431,2025-04-22 15:11:50-04:00,1.5919454097747805,13.478286743164062,148.4229736328125,54.5809440612793,15.00286102294922,10.028420448303224,0.0,6.157825469970703,47.50465774536133,47.502227783203125,47.51053237915039,46.89775848388672,25.04470634460449,25.0,25.075105667114254,2.2782199382781982,4.033246040344238,24.341955184936523,0.8132595419883728,28.05328369140625,36.176300048828125,35.48736572265625,29.1107177734375,14.40277099609375,23.406982421875,128.42941284179688,128.253173828125,23.967742919921875,23.90365600585937,28.30963134765625,27.764892578125,26.32293701171875,26.274871826171875,26.563262939453125,26.274871826171875,35.48736572265625,35.48736572265625,148.21371459960938,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
432,2025-04-22 15:12:00-04:00,1.6229404211044312,13.628791809082031,148.598876953125,54.97237014770508,15.00286102294922,10.028420448303224,0.0,6.144235610961914,47.55207443237305,47.53943634033203,47.55207443237305,46.6773796081543,25.049097061157227,25.0,25.125173568725582,2.2782199382781982,4.033246040344238,24.30261611938477,0.8025305867195129,28.05328369140625,36.32049560546875,35.471343994140625,29.046630859375,14.40277099609375,23.406982421875,128.46145629882812,127.98080444335938,24.03182983398437,23.999786376953125,28.229522705078125,27.812957763671875,26.25885009765625,26.33895874023437,26.531219482421875,26.242828369140625,35.471343994140625,35.471343994140625,148.419921875,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.023101806640625
433,2025-04-22 15:12:10-04:00,1.6229404211044312,13.55756378173828,148.8062744140625,54.5648078918457,14.982833862304688,10.007438659667969,0.0,6.144235610961914,47.50943374633789,47.50270080566406,47.50649642944336,46.62859725952149,25.056509017944336,25.0,25.039342880249023,2.2642714977264404,4.033246040344238,24.33837890625,0.8025305867195129,28.05328369140625,36.368560791015625,35.471343994140625,29.07867431640625,14.418792724609377,23.406982421875,128.55758666992188,128.02886962890625,24.01580810546875,23.967742919921875,28.277587890625,27.8289794921875,26.32293701171875,26.33895874023437,26.563262939453125,26.306915283203125,35.471343994140625,35.471343994140625,148.69491577148438,26.77984619140625,27.758607864379883,26.120391845703125,23.798095703125,26.05084228515625
434,2025-04-22 15:12:20-04:00,1.6181720495224,13.528241157531738,149.013671875,54.71663665771485,15.0,9.993133544921877,0.0,6.1709394454956055,47.57174682617188,47.57469177246094,47.56535339355469,46.46798706054688,25.109527587890625,25.0,25.050071716308597,2.250324010848999,4.033246040344238,24.29546356201172,0.8025305867195129,28.05328369140625,36.176300048828125,35.471343994140625,29.094696044921875,14.40277099609375,23.406982421875,128.52554321289062,127.996826171875,23.999786376953125,23.967742919921875,28.293609619140625,27.812957763671875,26.33895874023437,26.33895874023437,26.627349853515625,26.2908935546875,35.471343994140625,35.471343994140625,148.924072265625,26.80731201171875,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
435,2025-04-22 15:12:30-04:00,1.587177038192749,13.641935348510742,149.2210693359375,54.00287628173828,15.0,9.96547508239746,0.0,6.1709394454956055,47.4964485168457,47.48974609375,47.49518203735352,46.45285415649414,25.004291534423828,25.0,24.98211669921875,2.250324010848999,4.033246040344238,24.34910774230957,0.8025305867195129,28.05328369140625,36.25640869140625,35.471343994140625,29.07867431640625,14.40277099609375,23.423004150390625,128.5736083984375,127.82058715820312,23.999786376953125,23.95172119140625,28.277587890625,27.79693603515625,26.306915283203125,26.33895874023437,26.627349853515625,26.274871826171875,35.471343994140625,35.471343994140625,149.10739135742188,26.80731201171875,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
436,2025-04-22 15:12:40-04:00,1.616979956626892,13.451160430908203,149.428466796875,53.69089126586914,15.0,9.96547508239746,0.0,6.1709394454956055,47.534664154052734,47.52980422973633,47.52351760864258,46.50944519042969,24.987897872924805,25.0,25.032190322875977,2.250324010848999,4.033246040344238,24.291887283325195,0.8239885568618774,28.05328369140625,36.38458251953125,35.471343994140625,29.094696044921875,14.40277099609375,23.423004150390625,128.54156494140625,127.996826171875,23.90365600585937,23.8555908203125,28.293609619140625,27.79693603515625,26.306915283203125,26.306915283203125,26.563262939453125,26.274871826171875,35.471343994140625,35.471343994140625,149.32513427734375,26.80731201171875,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
437,2025-04-22 15:12:50-04:00,1.5955219268798828,13.616425514221191,149.6358642578125,53.17643356323242,15.0,9.986457824707031,0.0,6.187628746032715,47.51631927490234,47.511756896972656,47.519775390625,46.614200592041016,24.922853469848636,25.0,24.89986228942871,2.2735707759857178,4.033246040344238,24.324073791503903,0.8239885568618774,28.05328369140625,36.176300048828125,35.48736572265625,29.07867431640625,14.418792724609377,23.423004150390625,128.46145629882812,128.01284790039062,23.999786376953125,23.935699462890625,28.277587890625,27.764892578125,26.2908935546875,26.2908935546875,26.531219482421875,26.21078491210937,35.48736572265625,35.48736572265625,149.53143310546875,26.834503173828125,27.784637451171875,26.14642333984375,23.798095703125,26.05084228515625
438,2025-04-22 15:13:00-04:00,1.594329833984375,13.70564079284668,149.84326171875,52.78477096557617,15.0,10.020791053771973,0.0,6.165693283081055,47.47914123535156,47.49468612670898,47.48601913452149,46.8185920715332,24.903438568115234,25.0,24.932048797607425,2.2735707759857178,4.033246040344238,24.313344955444336,0.8132595419883728,28.069305419921875,36.40060424804688,35.471343994140625,29.062652587890625,14.418792724609377,23.423004150390625,128.46145629882812,128.02886962890625,24.0478515625,24.01580810546875,28.24554443359375,27.8289794921875,26.25885009765625,26.371002197265625,26.6754150390625,26.25885009765625,35.471343994140625,35.471343994140625,149.72628784179688,26.834503173828125,27.81039428710937,26.172456741333008,23.798095703125,26.05084228515625
439,2025-04-22 15:13:10-04:00,1.57048761844635,13.727588653564451,150.0506591796875,53.82484817504883,15.020027160644531,10.020791053771973,0.0,6.153533935546875,47.489627838134766,47.50044250488281,47.49887847900391,46.91315460205078,24.942062377929688,25.0,25.02503776550293,2.2735707759857178,4.033246040344238,24.291887283325195,0.8132595419883728,28.069305419921875,36.14425659179688,35.48736572265625,29.1107177734375,14.418792724609377,23.423004150390625,128.41339111328125,127.996826171875,23.999786376953125,23.967742919921875,28.30963134765625,27.8289794921875,26.33895874023437,26.35498046875,26.531219482421875,26.33895874023437,35.48736572265625,35.48736572265625,149.94406127929688,26.834503173828125,27.81039428710937,26.146697998046875,23.798095703125,26.07830810546875
440,2025-04-22 15:13:20-04:00,1.6014825105667114,13.739686965942385,150.258056640625,53.539737701416016,15.009536743164062,10.03128147125244,0.0,6.122539520263672,47.528079986572266,47.53091430664063,47.53105926513672,46.650577545166016,25.06365966796875,25.0,25.11802101135254,2.285968542098999,4.033246040344238,24.291887283325195,0.8132595419883728,28.069305419921875,36.38458251953125,35.503387451171875,29.094696044921875,14.40277099609375,23.423004150390625,128.46145629882812,127.9327392578125,23.967742919921875,23.919677734375,28.293609619140625,27.79693603515625,26.33895874023437,26.306915283203125,26.51519775390625,26.306915283203125,35.503387451171875,35.503387451171875,150.18475341796875,26.861391067504883,27.81039428710937,26.172456741333008,23.798095703125,26.051422119140625
441,2025-04-22 15:13:30-04:00,1.6861222982406616,14.9591064453125,150.4654541015625,51.56600189208984,14.99237060546875,10.00934600830078,0.0,6.158779144287109,59.4228630065918,59.63255310058594,59.4228630065918,46.66553115844727,24.9952335357666,25.0,25.028614044189453,2.2642714977264404,4.033246040344238,24.324073791503903,0.8132595419883728,28.069305419921875,36.40060424804688,35.471343994140625,29.062652587890625,14.40277099609375,23.423004150390625,128.52554321289062,128.04489135742188,23.9837646484375,23.95172119140625,28.277587890625,27.8289794921875,26.2908935546875,26.33895874023437,26.563262939453125,26.25885009765625,35.471343994140625,35.471343994140625,150.3452606201172,26.861391067504883,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
442,2025-04-22 15:13:40-04:00,1.693274974822998,15.699223518371582,150.6728515625,49.50419998168945,19.257266998291016,9.973106384277344,0.0,6.129453659057617,61.10105895996094,61.01144027709961,61.10105895996094,46.72161865234375,24.96662139892578,25.0,24.881980895996094,2.2642714977264404,4.033246040344238,41.71220779418945,0.8132595419883728,28.069305419921875,36.5447998046875,35.48736572265625,29.07867431640625,14.40277099609375,23.423004150390625,128.47747802734375,128.15704345703125,24.0478515625,23.999786376953125,28.293609619140625,27.4444580078125,26.32293701171875,26.0986328125,26.25885009765625,26.2908935546875,35.48736572265625,35.48736572265625,150.5401611328125,26.861391067504883,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
443,2025-04-22 15:13:50-04:00,1.693274974822998,16.86461067199707,150.86915588378906,46.09750747680664,19.032196044921875,9.9969482421875,0.0,6.147573471069336,61.76739501953125,61.740482330322266,61.770484924316406,47.18537902832031,24.803302764892575,25.0,24.753232955932617,2.2813193798065186,4.033246040344238,39.57713317871094,1.639392375946045,28.069305419921875,36.25640869140625,35.471343994140625,28.75823974609375,14.40277099609375,23.423004150390625,128.46145629882812,127.996826171875,24.063873291015625,24.03182983398437,27.87704467773437,27.34832763671875,26.0986328125,26.08261108398437,26.226806640625,26.00250244140625,35.471343994140625,35.471343994140625,150.73507690429688,26.888856887817383,27.81039428710937,26.172456741333008,23.798095703125,26.07830810546875
