,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
505,2025-04-22 15:24:10-04:00,1.7028117179870603,14.574873924255373,153.57424926757812,52.847442626953125,15.10585880279541,10.008392333984377,0.0,6.181429862976074,47.64740753173828,47.64292526245117,47.64615249633789,47.74839019775391,24.96612930297852,25.0,24.914167404174805,2.284418821334839,4.033246040344238,24.64952087402344,0.8311412334442139,27.460479736328125,35.5194091796875,34.97467041015625,28.91845703125,14.482879638671877,23.406982421875,128.33328247070312,127.91671752929688,24.176025390625,24.127960205078125,28.18145751953125,27.7008056640625,26.38702392578125,26.33895874023437,26.46713256835937,26.33895874023437,34.97467041015625,34.97467041015625,153.78628540039062,27.268800735473636,27.86160469055176,26.06829643249512,24.042694091796875,26.246824264526367
506,2025-04-22 15:24:20-04:00,1.694467067718506,14.385547637939451,153.32566833496094,53.713523864746094,15.07534122467041,10.02651309967041,0.0,6.159732818603516,47.60013961791992,47.59653091430664,47.59961700439453,47.70696258544922,25.07973289489746,25.0,25.042919158935547,2.284418821334839,4.033246040344238,24.53507804870605,0.8418702483177185,27.508544921875,35.631561279296875,34.97467041015625,28.90243530273437,14.482879638671877,23.406982421875,128.38134765625,127.94876098632812,24.20806884765625,24.16000366210937,28.165435791015625,27.7008056640625,26.33895874023437,26.33895874023437,26.5472412109375,26.306915283203125,34.97467041015625,34.97467041015625,153.51089477539062,27.268800735473636,27.86160469055176,26.06829643249512,24.0120849609375,26.246824264526367
507,2025-04-22 15:24:30-04:00,1.699235439300537,14.35605525970459,153.0771026611328,54.17522048950195,15.04291534423828,10.010299682617188,0.0,6.184290885925293,47.53174591064453,47.52798461914063,47.52652740478516,47.70003128051758,25.01430892944336,25.0,25.01430892944336,2.241025686264038,4.033246040344238,24.46712875366211,0.8132595419883728,27.524566650390625,35.663604736328125,35.0067138671875,28.91845703125,14.4989013671875,23.406982421875,128.36532592773438,127.996826171875,24.16000366210937,24.1119384765625,28.18145751953125,27.73284912109375,26.33895874023437,26.35498046875,26.483154296875,26.33895874023437,35.0067138671875,35.0067138671875,153.28140258789062,27.268800735473636,27.86160469055176,26.06829643249512,24.042999267578125,26.246824264526367
508,2025-04-22 15:24:40-04:00,1.677777647972107,13.705133438110352,152.82852172851562,56.38153076171875,15.023841857910156,9.96070671081543,0.0,6.164262771606445,47.53174591064453,47.52798461914063,47.52677917480469,47.574928283691406,25.06008529663086,25.0,25.082258224487305,2.2720210552215576,4.033246040344238,24.37771797180176,0.8132595419883728,27.556610107421875,35.9039306640625,35.03875732421875,28.95050048828125,14.482879638671877,23.406982421875,128.41339111328125,127.96478271484376,24.16000366210937,24.1119384765625,28.197479248046875,27.716827392578125,26.35498046875,26.33895874023437,26.46713256835937,26.306915283203125,35.03875732421875,35.03875732421875,153.05186462402344,27.268800735473636,27.86160469055176,26.09432983398437,24.0120849609375,26.246824264526367
509,2025-04-22 15:24:50-04:00,1.6920828819274902,13.90830135345459,152.5799560546875,56.30615997314453,15.01239776611328,10.016021728515623,0.0,6.2047953605651855,47.53174591064453,47.52798461914063,47.53428268432617,47.47004699707031,25.054670333862305,25.0,25.07152938842773,2.2720210552215576,4.033246040344238,24.29903984069824,0.8132595419883728,27.588653564453125,35.823822021484375,35.086822509765625,28.95050048828125,14.4989013671875,23.406982421875,128.42941284179688,128.04489135742188,24.14398193359375,24.095916748046875,28.197479248046875,27.73284912109375,26.33895874023437,26.33895874023437,26.483154296875,26.306915283203125,35.086822509765625,35.086822509765625,152.81097412109375,27.29595947265625,27.86160469055176,26.09432983398437,24.0120849609375,26.246824264526367
510,2025-04-22 15:25:00-04:00,1.6920828819274902,13.936370849609377,152.3313751220703,55.49937057495117,14.999046325683594,10.016021728515623,0.0,6.132314682006836,47.51197052001953,47.51774597167969,47.51808166503906,47.55677032470703,24.903438568115234,25.0,25.017885208129883,2.2720210552215576,4.033246040344238,24.33480262756348,0.8132595419883728,27.62069702148437,35.791778564453125,35.10284423828125,28.95050048828125,14.4989013671875,23.406982421875,128.4454345703125,128.02886962890625,24.095916748046875,24.063873291015625,28.197479248046875,27.73284912109375,26.32293701171875,26.33895874023437,26.46713256835937,26.306915283203125,35.10284423828125,35.10284423828125,152.57003784179688,27.29595947265625,27.86160469055176,26.09432983398437,24.0120849609375,26.246824264526367
511,2025-04-22 15:25:10-04:00,1.6813539266586304,13.880637168884276,152.0828094482422,55.419189453125,14.999046325683594,10.016021728515623,0.0,6.144474029541016,47.54987335205078,47.54202651977539,47.54224395751953,47.50894165039063,24.987483978271484,25.0,24.978540420532227,2.2720210552215576,4.033246040344238,24.291887283325195,0.8025305867195129,27.63671875,35.759735107421875,35.10284423828125,28.966522216796875,14.4989013671875,23.406982421875,128.49349975585938,128.04489135742188,24.03182983398437,23.9837646484375,28.2135009765625,27.7008056640625,26.33895874023437,26.2908935546875,26.4190673828125,26.2908935546875,35.10284423828125,35.10284423828125,152.34060668945312,27.29595947265625,27.86160469055176,26.09432983398437,24.0120849609375,26.271453857421875
512,2025-04-22 15:25:20-04:00,1.6968512535095217,13.190299034118652,151.834228515625,57.49430847167969,14.999046325683594,10.000762939453123,0.0,6.118724822998047,47.511024475097656,47.504486083984375,47.52229690551758,47.42573165893555,25.03791236877441,25.0,25.075105667114254,2.2720210552215576,4.033246040344238,24.341955184936523,0.8311412334442139,27.66876220703125,35.759735107421875,35.118865966796875,28.934478759765625,14.4989013671875,23.406982421875,128.36532592773438,128.10897827148438,24.127960205078125,24.063873291015625,28.18145751953125,27.7008056640625,26.2908935546875,26.306915283203125,26.483154296875,26.242828369140625,35.118865966796875,35.118865966796875,152.06529235839844,27.29595947265625,27.86160469055176,26.120391845703125,24.0120849609375,26.271453857421875
513,2025-04-22 15:25:30-04:00,1.664664387702942,13.225919723510742,151.58566284179688,57.79856872558594,14.999046325683594,9.982643127441406,0.0,6.189297676086426,47.51403045654297,47.5103874206543,47.50524520874024,47.37824630737305,25.02980613708496,25.0,25.01430892944336,2.2456748485565186,4.033246040344238,24.30976867675781,0.8132595419883728,27.684783935546875,35.951995849609375,35.1348876953125,28.95050048828125,14.4989013671875,23.406982421875,128.47747802734375,127.90069580078124,24.07989501953125,24.03182983398437,28.18145751953125,27.73284912109375,26.306915283203125,26.32293701171875,26.483154296875,26.2908935546875,35.1348876953125,35.1348876953125,151.84738159179688,27.29595947265625,27.88763427734375,26.120391845703125,24.0120849609375,26.271453857421875
514,2025-04-22 15:25:40-04:00,1.6789697408676147,13.280081748962402,151.3370819091797,57.968875885009766,14.999046325683594,9.963567733764648,0.0,6.189297676086426,47.53782272338867,47.53291702270508,47.53813171386719,47.31178665161133,25.01430892944336,25.0,25.01430892944336,2.2456748485565186,4.033246040344238,24.363412857055664,0.8132595419883728,27.716827392578125,35.984039306640625,35.16693115234375,28.966522216796875,14.514923095703123,23.406982421875,128.46145629882812,128.09295654296875,24.07989501953125,24.03182983398437,28.229522705078125,27.73284912109375,26.32293701171875,26.32293701171875,26.499176025390625,26.274871826171875,35.16693115234375,35.16693115234375,151.58358764648438,27.29595947265625,27.86160469055176,26.120391845703125,23.981475830078125,26.24398803710937
515,2025-04-22 15:25:50-04:00,1.6670485734939575,12.514820098876951,150.93075561523438,60.3939208984375,14.985694885253906,9.977874755859377,0.0,6.189297676086426,47.490333557128906,47.48455810546875,47.48622512817383,47.31114959716797,25.01994132995605,25.0,25.021461486816406,2.275120496749878,4.033246040344238,24.324073791503903,0.8132595419883728,27.73284912109375,35.968017578125,35.182952880859375,28.966522216796875,14.514923095703123,23.406982421875,128.47747802734375,128.0609130859375,23.999786376953125,23.95172119140625,28.2135009765625,27.7008056640625,26.32293701171875,26.274871826171875,26.4190673828125,26.274871826171875,35.182952880859375,35.182952880859375,151.26251220703125,27.29595947265625,27.86160469055176,26.120391845703125,24.0120849609375,26.24398803710937
516,2025-04-22 15:26:00-04:00,1.6074429750442505,12.168322563171388,150.42506408691406,60.6060676574707,15.004768371582031,10.01220703125,0.0,6.171416282653809,47.52642822265625,47.52366638183594,47.52242660522461,47.26583862304688,25.026199340820312,25.0,25.01430892944336,2.275120496749878,4.033246040344238,24.2775821685791,0.8132595419883728,27.74887084960937,35.83984375,35.214996337890625,28.95050048828125,14.514923095703123,23.406982421875,128.42941284179688,128.125,24.063873291015625,23.999786376953125,28.197479248046875,27.7008056640625,26.274871826171875,26.274871826171875,26.45111083984375,26.226806640625,35.214996337890625,35.214996337890625,150.8268280029297,27.3228759765625,27.86160469055176,26.14642333984375,23.981475830078125,26.271148681640625
517,2025-04-22 15:26:10-04:00,1.6420142650604248,12.076099395751951,149.79238891601562,62.29156112670898,15.004768371582031,10.01220703125,0.0,6.171416282653809,47.49455642700195,47.498931884765625,47.50015640258789,47.22052764892578,25.032459259033203,25.0,25.02503776550293,2.26117205619812,4.033246040344238,24.30261611938477,0.8025305867195129,27.764892578125,35.984039306640625,35.23101806640625,28.95050048828125,14.514923095703123,23.406982421875,128.4454345703125,128.07693481445312,24.03182983398437,23.9837646484375,28.197479248046875,27.716827392578125,26.274871826171875,26.2908935546875,26.57928466796875,26.25885009765625,35.23101806640625,35.23101806640625,150.16184997558594,27.3228759765625,27.88790702819824,26.14642333984375,23.981475830078125,26.271148681640625
518,2025-04-22 15:26:20-04:00,1.6205562353134155,11.917682647705078,149.1597137451172,61.089141845703125,15.004768371582031,10.01220703125,0.0,6.14661979675293,47.48341369628906,47.48540115356445,47.47587966918945,47.17522048950195,25.03871726989746,25.0,25.039342880249023,2.284418821334839,4.033246040344238,24.30261611938477,0.8132595419883728,27.780914306640625,35.93597412109375,35.247039794921875,28.966522216796875,14.514923095703123,23.406982421875,128.47747802734375,128.125,24.01580810546875,23.967742919921875,28.2135009765625,27.7008056640625,26.2908935546875,26.274871826171875,26.483154296875,26.25885009765625,35.247039794921875,35.247039794921875,149.62310791015625,27.3228759765625,27.86187744140625,26.172456741333008,23.981475830078125,26.271148681640625
519,2025-04-22 15:26:30-04:00,1.5836007595062256,11.43589210510254,148.7052459716797,63.27577209472656,15.004768371582031,10.01220703125,0.0,6.136606216430664,47.52165222167969,47.52375030517578,47.523582458496094,47.1596794128418,25.017885208129883,25.0,25.08941078186035,2.270471334457397,4.033246040344238,24.30261611938477,0.8132595419883728,27.79693603515625,36.00006103515625,35.2630615234375,28.966522216796875,14.514923095703123,23.406982421875,128.509521484375,128.1890869140625,24.01580810546875,23.967742919921875,28.197479248046875,27.7008056640625,26.25885009765625,26.25885009765625,26.435089111328125,26.242828369140625,35.2630615234375,35.2630615234375,149.0501251220703,27.3228759765625,27.88763427734375,26.172456741333008,23.951141357421875,26.271148681640625
520,2025-04-22 15:26:40-04:00,1.6229404211044312,11.791706085205078,148.3271484375,64.2977523803711,14.99237060546875,10.01220703125,0.0,6.136606216430664,47.52826690673828,47.52250289916992,47.522239685058594,47.2807502746582,24.95033073425293,25.0,24.92489624023437,2.270471334457397,4.033246040344238,24.30261611938477,0.8132595419883728,27.812957763671875,35.951995849609375,35.279083251953125,28.966522216796875,14.514923095703123,23.406982421875,128.4454345703125,128.20510864257812,23.9837646484375,23.935699462890625,28.2135009765625,27.7008056640625,26.25885009765625,26.25885009765625,26.531219482421875,26.242828369140625,35.279083251953125,35.279083251953125,148.5574188232422,27.3228759765625,27.86187744140625,26.172456741333008,23.951141357421875,26.271148681640625
521,2025-04-22 15:26:50-04:00,1.6229404211044312,11.914145469665527,148.1174774169922,61.40120697021485,14.99237060546875,10.01220703125,0.0,6.169508934020996,47.53514862060547,47.52940368652344,47.53484344482422,47.50457763671875,24.781843185424805,25.0,24.842641830444336,2.270471334457397,4.033246040344238,24.33837890625,0.8132595419883728,27.8289794921875,35.7757568359375,35.29510498046875,28.95050048828125,14.514923095703123,23.423004150390625,128.46145629882812,128.125,23.9837646484375,23.919677734375,28.197479248046875,27.684783935546875,26.25885009765625,26.242828369140625,26.5472412109375,26.226806640625,35.29510498046875,35.29510498046875,148.21371459960938,27.35003471374512,27.86187744140625,26.172456741333008,23.951141357421875,26.271148681640625
522,2025-04-22 15:27:00-04:00,1.683738112449646,12.737264633178713,148.01243591308594,59.73785018920898,14.99237060546875,9.9969482421875,0.0,6.169508934020996,47.5167121887207,47.51911544799805,47.523712158203125,47.557594299316406,25.04649543762207,25.0,24.97138786315918,2.270471334457397,4.033246040344238,24.30976867675781,0.8132595419883728,27.845001220703125,36.080169677734375,35.279083251953125,28.95050048828125,14.514923095703123,23.423004150390625,128.36532592773438,128.1890869140625,23.95172119140625,23.90365600585937,28.197479248046875,27.7008056640625,26.242828369140625,26.25885009765625,26.5472412109375,26.21078491210937,35.279083251953125,35.279083251953125,147.984619140625,27.35003471374512,27.86187744140625,26.198486328125,23.951141357421875,26.271148681640625
523,2025-04-22 15:27:10-04:00,1.6885066032409668,12.875162124633787,148.037109375,60.972312927246094,14.99237060546875,9.981689453125,0.0,6.11920166015625,47.52935791015625,47.53043746948242,47.52397918701172,47.49150466918945,25.060800552368164,25.0,25.0965633392334,2.2456748485565186,4.033246040344238,24.33480262756348,0.8132595419883728,27.86102294921875,35.919952392578125,35.279083251953125,28.95050048828125,14.514923095703123,23.406982421875,128.38134765625,128.125,24.0478515625,23.999786376953125,28.197479248046875,27.716827392578125,26.242828369140625,26.2908935546875,26.483154296875,26.19476318359375,35.279083251953125,35.279083251953125,148.00750732421875,27.35003471374512,27.86187744140625,26.198486328125,23.9205322265625,26.271148681640625
524,2025-04-22 15:27:20-04:00,1.6885066032409668,12.875399589538574,148.06178283691406,60.86988830566406,14.99237060546875,9.981689453125,0.0,6.156156539916992,47.51976013183594,47.52278137207031,47.51715850830078,47.43196487426758,25.04519462585449,25.0,25.017885208129883,2.2456748485565186,4.033246040344238,24.320497512817383,0.8132595419883728,27.86102294921875,35.968017578125,35.29510498046875,28.9825439453125,14.514923095703123,23.423004150390625,128.39736938476562,128.09295654296875,24.01580810546875,23.967742919921875,28.2135009765625,27.74887084960937,26.2908935546875,26.306915283203125,26.46713256835937,26.274871826171875,35.29510498046875,35.29510498046875,148.0303955078125,27.35003471374512,27.86187744140625,26.198486328125,23.9205322265625,26.24398803710937
525,2025-04-22 15:27:30-04:00,1.6753934621810913,12.878498077392578,148.08645629882812,59.83830261230469,15.006675720214844,9.981689453125,0.0,6.135890960693359,47.53665542602539,47.530879974365234,47.540016174316406,47.50121307373047,24.92489624023437,25.0,25.007156372070312,2.26117205619812,4.033246040344238,24.320497512817383,0.8132595419883728,27.86102294921875,35.93597412109375,35.311126708984375,28.998565673828125,14.514923095703123,23.423004150390625,128.4454345703125,128.02886962890625,24.03182983398437,23.967742919921875,28.24554443359375,27.73284912109375,26.2908935546875,26.274871826171875,26.563262939453125,26.25885009765625,35.311126708984375,35.311126708984375,148.00750732421875,27.35003471374512,27.86187744140625,26.198486328125,23.951141357421875,26.24398803710937
526,2025-04-22 15:27:40-04:00,1.6896986961364746,12.87235164642334,148.1111297607422,59.94400024414063,14.9847412109375,10.001716613769531,0.0,6.135890960693359,47.51436996459961,47.52263641357422,47.51382446289063,47.28405380249024,25.05722427368164,25.0,25.007156372070312,2.2797696590423584,4.033246040344238,24.30619239807129,0.8132595419883728,27.87704467773437,36.224365234375,35.3271484375,28.9825439453125,14.514923095703123,23.423004150390625,128.4454345703125,128.09295654296875,23.967742919921875,23.919677734375,28.2135009765625,27.73284912109375,26.274871826171875,26.274871826171875,26.45111083984375,26.25885009765625,35.3271484375,35.3271484375,148.0303955078125,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
527,2025-04-22 15:27:50-04:00,1.661087989807129,12.711389541625977,148.13580322265625,59.10756301879883,14.99713897705078,10.027466773986816,0.0,6.175946235656738,47.498565673828125,47.49615478515625,47.50439834594727,47.22726058959961,25.021461486816406,25.0,25.05364799499512,2.2797696590423584,4.033246040344238,24.30619239807129,0.8132595419883728,27.89306640625,36.12823486328125,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.42941284179688,128.09295654296875,23.999786376953125,23.95172119140625,28.2135009765625,27.7008056640625,26.274871826171875,26.25885009765625,26.45111083984375,26.226806640625,35.35919189453125,35.35919189453125,148.05331420898438,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
528,2025-04-22 15:28:00-04:00,1.671817183494568,12.761237144470217,148.1604766845703,60.965145111083984,14.99713897705078,10.027466773986816,0.0,6.175946235656738,47.54914855957031,47.55421829223633,47.55219650268555,47.22037506103516,25.00238800048828,25.0,24.967811584472656,2.2797696590423584,4.033246040344238,24.30619239807129,0.8132595419883728,27.89306640625,36.19232177734375,35.343170166015625,28.966522216796875,14.514923095703123,23.423004150390625,128.509521484375,127.996826171875,24.03182983398437,23.9837646484375,28.197479248046875,27.73284912109375,26.25885009765625,26.274871826171875,26.483154296875,26.242828369140625,35.343170166015625,35.343170166015625,148.09915161132812,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
529,2025-04-22 15:28:10-04:00,1.671817183494568,12.69929027557373,148.30429077148438,60.687950134277344,14.980926513671877,10.005531311035156,0.0,6.175946235656738,47.52921676635742,47.52265930175781,47.52367782592773,47.2774772644043,24.963685989379883,25.0,24.967811584472656,2.2797696590423584,4.033246040344238,24.331226348876957,0.8132595419883728,27.909088134765625,36.080169677734375,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.4454345703125,128.125,23.95172119140625,23.88763427734375,28.229522705078125,27.716827392578125,26.274871826171875,26.242828369140625,26.435089111328125,26.25885009765625,35.35919189453125,35.35919189453125,148.16787719726562,27.35003471374512,27.88763427734375,26.224517822265625,23.9205322265625,26.271453857421875
530,2025-04-22 15:28:20-04:00,1.671817183494568,12.600740432739258,148.49916076660156,60.61972427368164,14.980926513671877,10.005531311035156,0.0,6.175946235656738,47.533348083496094,47.53245544433594,47.53704452514648,47.3420295715332,24.94993019104004,25.0,24.860523223876957,2.267371892929077,4.033246040344238,24.31692123413086,0.8132595419883728,27.909088134765625,36.32049560546875,35.35919189453125,28.966522216796875,14.514923095703123,23.423004150390625,128.41339111328125,128.02886962890625,24.01580810546875,23.9837646484375,28.2135009765625,27.73284912109375,26.242828369140625,26.2908935546875,26.51519775390625,26.21078491210937,35.35919189453125,35.35919189453125,148.30535888671875,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
531,2025-04-22 15:28:30-04:00,1.653935432434082,12.815174102783203,148.69403076171875,60.01586532592773,15.001907348632812,10.005531311035156,0.0,6.175946235656738,47.500091552734375,47.5087776184082,47.500091552734375,47.23208618164063,25.048768997192383,25.0,25.114444732666016,2.267371892929077,4.033246040344238,24.352684020996094,0.8275649547576904,27.92510986328125,36.176300048828125,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.41339111328125,128.01284790039062,24.01580810546875,23.9837646484375,28.229522705078125,27.74887084960937,26.2908935546875,26.306915283203125,26.499176025390625,26.274871826171875,35.35919189453125,35.35919189453125,148.53448486328125,27.377227783203125,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
532,2025-04-22 15:28:40-04:00,1.653935432434082,12.873249053955078,148.88890075683594,59.5002555847168,15.001907348632812,10.005531311035156,0.0,6.148527145385742,47.5155029296875,47.52227020263672,47.51123809814453,47.00069427490234,25.0965633392334,25.0,25.021461486816406,2.267371892929077,4.033246040344238,24.331226348876957,0.8132595419883728,27.92510986328125,36.208343505859375,35.343170166015625,28.998565673828125,14.514923095703123,23.423004150390625,128.4454345703125,127.996826171875,23.967742919921875,23.90365600585937,28.24554443359375,27.73284912109375,26.306915283203125,26.25885009765625,26.46713256835937,26.274871826171875,35.343170166015625,35.343170166015625,148.76364135742188,27.377227783203125,27.88790702819824,26.25054931640625,23.9205322265625,26.271453857421875
533,2025-04-22 15:28:50-04:00,1.6360535621643066,12.931324005126951,149.08377075195312,57.49584197998047,15.014305114746094,9.972152709960938,0.0,6.148527145385742,47.50530624389648,47.50849533081055,47.51366424560547,47.162635803222656,24.935625076293945,25.0,25.021461486816406,2.234826803207397,4.033246040344238,24.313344955444336,0.8132595419883728,27.941131591796875,36.09619140625,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.54156494140625,127.88467407226562,24.01580810546875,23.967742919921875,28.2135009765625,27.74887084960937,26.25885009765625,26.306915283203125,26.499176025390625,26.21078491210937,35.35919189453125,35.35919189453125,148.93551635742188,27.377227783203125,27.86160469055176,26.224517822265625,23.889923095703125,26.271453857421875
534,2025-04-22 15:29:00-04:00,1.6229404211044312,12.659463882446287,149.2786407470703,59.42319107055664,15.000953674316406,9.972152709960938,0.0,6.118963241577148,47.505218505859375,47.51179122924805,47.51398468017578,47.0898323059082,25.02606010437012,25.0,25.017885208129883,2.2735707759857178,4.033246040344238,24.29546356201172,0.8132595419883728,27.941131591796875,36.112213134765625,35.375213623046875,29.01458740234375,14.514923095703123,23.423004150390625,128.47747802734375,127.88467407226562,23.967742919921875,23.90365600585937,28.26156616210937,27.73284912109375,26.306915283203125,26.25885009765625,26.46713256835937,26.274871826171875,35.375213623046875,35.375213623046875,149.16468811035156,27.377227783203125,27.88763427734375,26.224517822265625,23.889923095703125,26.271453857421875
535,2025-04-22 15:29:10-04:00,1.609827160835266,12.737964630126951,149.4735107421875,58.2658805847168,15.0152587890625,10.02174472808838,0.0,6.174277305603027,47.5151596069336,47.50119400024414,47.507080078125,47.05734634399414,25.028614044189453,25.0,24.896286010742188,2.2735707759857178,4.033246040344238,24.331226348876957,0.8132595419883728,27.9571533203125,36.048126220703125,35.3912353515625,28.998565673828125,14.514923095703123,23.423004150390625,128.46145629882812,127.996826171875,24.01580810546875,23.95172119140625,28.229522705078125,27.74887084960937,26.25885009765625,26.2908935546875,26.499176025390625,26.226806640625,35.3912353515625,35.3912353515625,149.3824462890625,27.377227783203125,27.88763427734375,26.25054931640625,23.889923095703125,26.271453857421875
536,2025-04-22 15:29:20-04:00,1.6122113466262815,12.602426528930664,149.6683807373047,58.79351425170898,14.988555908203123,10.02174472808838,0.0,6.174277305603027,47.5151596069336,47.51739883422852,47.523170471191406,47.06147003173828,24.99563217163086,25.0,25.00358009338379,2.28906798362732,4.033246040344238,24.26685333251953,0.8132595419883728,27.9571533203125,36.25640869140625,35.42327880859375,28.998565673828125,14.53094482421875,23.423004150390625,128.47747802734375,128.02886962890625,24.03182983398437,23.9837646484375,28.24554443359375,27.764892578125,26.2908935546875,26.306915283203125,26.531219482421875,26.25885009765625,35.42327880859375,35.42327880859375,149.58872985839844,27.377227783203125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
537,2025-04-22 15:29:30-04:00,1.6122113466262815,12.532718658447266,149.86326599121094,58.59305191040039,14.988555908203123,10.02174472808838,0.0,6.141851425170898,47.50310897827149,47.50092315673828,47.50486373901367,46.91787338256836,25.05668830871582,25.0,25.064376831054688,2.28906798362732,4.033246040344238,24.31692123413086,0.8132595419883728,27.9571533203125,36.176300048828125,35.407257080078125,29.01458740234375,14.514923095703123,23.423004150390625,128.42941284179688,128.02886962890625,24.01580810546875,23.95172119140625,28.26156616210937,27.74887084960937,26.32293701171875,26.274871826171875,26.5472412109375,26.2908935546875,35.407257080078125,35.407257080078125,149.77210998535156,27.377227783203125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
538,2025-04-22 15:29:40-04:00,1.5955219268798828,12.470088005065918,150.05813598632812,57.89356231689453,14.988555908203123,10.005531311035156,0.0,6.172846794128418,47.5333251953125,47.53880310058594,47.53376388549805,46.694366455078125,25.11569595336914,25.0,25.121597290039062,2.2689216136932373,4.033246040344238,24.31692123413086,0.8132595419883728,27.973175048828125,36.14425659179688,35.42327880859375,28.998565673828125,14.514923095703123,23.406982421875,128.509521484375,127.996826171875,24.01580810546875,23.9837646484375,28.24554443359375,27.79693603515625,26.2908935546875,26.32293701171875,26.531219482421875,26.25885009765625,35.42327880859375,35.42327880859375,149.9784393310547,27.377227783203125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
539,2025-04-22 15:29:50-04:00,1.58121657371521,12.438496589660645,150.2530059814453,58.65016174316406,14.988555908203123,9.990272521972656,0.0,6.138513565063477,47.52022552490234,47.5147590637207,47.51331329345703,46.5539665222168,25.0965633392334,25.0,25.12874984741211,2.2689216136932373,4.033246040344238,24.31692123413086,0.8132595419883728,27.973175048828125,36.224365234375,35.439300537109375,29.046630859375,14.53094482421875,23.406982421875,128.5736083984375,128.09295654296875,23.967742919921875,23.90365600585937,28.277587890625,27.73284912109375,26.33895874023437,26.25885009765625,26.46713256835937,26.2908935546875,35.439300537109375,35.439300537109375,150.16184997558594,27.40411376953125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
540,2025-04-22 15:30:00-04:00,1.600290298461914,12.656952857971191,150.4478759765625,57.297882080078125,14.988555908203123,10.003623962402344,0.0,6.190251350402832,47.54514694213867,47.53681564331055,47.53999328613281,46.45509719848633,25.064701080322266,25.0,25.042919158935547,2.2689216136932373,4.033246040344238,24.31692123413086,0.8132595419883728,27.973175048828125,36.25640869140625,35.407257080078125,28.998565673828125,14.514923095703123,23.406982421875,128.54156494140625,128.17306518554688,24.01580810546875,23.9837646484375,28.229522705078125,27.780914306640625,26.25885009765625,26.32293701171875,26.51519775390625,26.226806640625,35.407257080078125,35.407257080078125,150.39114379882812,27.40411376953125,27.939424514770508,26.25054931640625,23.889923095703125,26.271453857421875
541,2025-04-22 15:30:10-04:00,1.5883691310882568,12.83595848083496,150.6427459716797,56.56440734863281,15.000953674316406,9.990272521972656,0.0,6.127069473266602,47.51839447021485,47.533485412597656,47.52085494995117,46.65470504760742,24.9072265625,25.0,24.98927497863769,2.231727361679077,4.033246040344238,24.31692123413086,0.8132595419883728,27.98919677734375,36.14425659179688,35.407257080078125,29.03060913085937,14.514923095703123,23.406982421875,128.52554321289062,128.15704345703125,24.0478515625,24.01580810546875,28.277587890625,27.812957763671875,26.32293701171875,26.35498046875,26.5472412109375,26.2908935546875,35.407257080078125,35.407257080078125,150.55160522460938,27.40411376953125,27.939424514770508,26.27657890319824,23.889923095703125,26.271453857421875
542,2025-04-22 15:30:20-04:00,1.587177038192749,12.737799644470217,150.83761596679688,55.87897872924805,15.014305114746094,9.96547508239746,0.0,6.181191444396973,47.54241180419922,47.5405158996582,47.53920364379883,46.65077590942383,24.97034072875977,25.0,25.01073265075684,2.2689216136932373,4.033246040344238,24.35983657836914,0.8132595419883728,27.98919677734375,36.368560791015625,35.42327880859375,29.062652587890625,14.514923095703123,23.406982421875,128.41339111328125,128.09295654296875,24.063873291015625,23.999786376953125,28.293609619140625,27.79693603515625,26.35498046875,26.33895874023437,26.5472412109375,26.32293701171875,35.42327880859375,35.42327880859375,150.76943969726562,27.377227783203125,27.939424514770508,26.27657890319824,23.889923095703125,26.271453857421875
543,2025-04-22 15:30:30-04:00,1.5836007595062256,12.729233741760254,151.03248596191406,56.44686126708984,14.99237060546875,10.023652076721191,0.0,6.170224189758301,47.508544921875,47.499393463134766,47.50264739990234,46.652305603027344,25.00053977966309,25.0,24.94635391235352,2.2828691005706787,4.033246040344238,24.30261611938477,0.8132595419883728,28.00521850585937,36.1602783203125,35.439300537109375,29.046630859375,14.514923095703123,23.423004150390625,128.49349975585938,127.91671752929688,24.01580810546875,23.967742919921875,28.293609619140625,27.79693603515625,26.33895874023437,26.32293701171875,26.531219482421875,26.32293701171875,35.439300537109375,35.439300537109375,150.94143676757812,27.40438842773437,27.939424514770508,26.27657890319824,23.889923095703125,26.271453857421875
544,2025-04-22 15:30:40-04:00,1.5836007595062256,12.960301399230955,151.22735595703125,56.475868225097656,15.004768371582031,10.023652076721191,0.0,6.170224189758301,47.50525665283203,47.511817932128906,47.5041389465332,46.70295715332031,25.01663398742676,25.0,24.93920135498047,2.2828691005706787,4.033246040344238,24.30261611938477,0.8132595419883728,28.00521850585937,36.25640869140625,35.42327880859375,29.046630859375,14.514923095703123,23.406982421875,128.46145629882812,127.996826171875,23.999786376953125,23.935699462890625,28.277587890625,27.79693603515625,26.32293701171875,26.306915283203125,26.499176025390625,26.274871826171875,35.42327880859375,35.42327880859375,151.1707763671875,27.40438842773437,27.939424514770508,26.27657890319824,23.889923095703125,26.271453857421875
545,2025-04-22 15:30:50-04:00,1.6289010047912598,13.57297420501709,151.42222595214844,55.40867614746094,15.004768371582031,10.023652076721191,0.0,6.182621955871582,47.50504684448242,47.51327896118164,47.51349258422852,46.73442840576172,24.99463653564453,25.0,25.07152938842773,2.2828691005706787,4.033246040344238,24.2775821685791,0.8132595419883728,28.00521850585937,36.432647705078125,35.455322265625,29.03060913085937,14.514923095703123,23.423004150390625,128.42941284179688,128.04489135742188,24.063873291015625,23.999786376953125,28.277587890625,27.780914306640625,26.306915283203125,26.306915283203125,26.531219482421875,26.25885009765625,35.455322265625,35.455322265625,151.33131408691406,27.40438842773437,27.96517944335937,26.27657890319824,23.889923095703125,26.271453857421875
546,2025-04-22 15:31:00-04:00,1.6742013692855835,13.834095001220703,151.61709594726562,55.37294769287109,15.019073486328123,10.023652076721191,0.0,6.132314682006836,47.55482864379883,47.54899978637695,47.561161041259766,46.72296142578125,24.992055892944336,25.0,24.964235305786133,2.2828691005706787,4.033246040344238,24.34910774230957,0.8132595419883728,28.00521850585937,36.51275634765625,35.455322265625,29.03060913085937,14.514923095703123,23.423004150390625,128.4454345703125,128.04489135742188,24.01580810546875,23.967742919921875,28.26156616210937,27.812957763671875,26.306915283203125,26.33895874023437,26.531219482421875,26.2908935546875,35.455322265625,35.455322265625,151.52626037597656,27.40438842773437,27.96517944335937,26.27657890319824,23.889923095703125,26.271453857421875
547,2025-04-22 15:31:10-04:00,1.717117190361023,14.564927101135254,151.81198120117188,53.46110916137695,14.98188018798828,10.023652076721191,0.0,6.168316841125488,47.509521484375,47.493412017822266,47.506343841552734,46.79740524291992,24.936420440673828,25.0,24.9284725189209,2.2828691005706787,4.033246040344238,24.30261611938477,0.8132595419883728,28.021240234375,36.3525390625,35.455322265625,29.062652587890625,14.514923095703123,23.406982421875,128.47747802734375,128.0609130859375,24.0478515625,23.999786376953125,28.30963134765625,27.79693603515625,26.33895874023437,26.33895874023437,26.5472412109375,26.2908935546875,35.455322265625,35.455322265625,151.7212371826172,27.40438842773437,27.96517944335937,26.27657890319824,23.889923095703125,26.271453857421875
548,2025-04-22 15:31:20-04:00,1.6980433464050293,14.32346248626709,152.00685119628906,53.95655822753906,14.98188018798828,10.023652076721191,0.0,6.190728187561035,47.52883529663086,47.52709579467773,47.53173828125,46.92868423461914,24.97586250305176,25.0,24.90701484680176,2.2828691005706787,4.033246040344238,24.288311004638672,0.8132595419883728,28.021240234375,36.06414794921875,35.455322265625,29.046630859375,14.514923095703123,23.423004150390625,128.42941284179688,128.01284790039062,24.095916748046875,24.063873291015625,28.293609619140625,27.812957763671875,26.33895874023437,26.35498046875,26.57928466796875,26.306915283203125,35.455322265625,35.455322265625,151.90475463867188,27.40438842773437,27.96517944335937,26.27657890319824,23.889923095703125,26.271453857421875
549,2025-04-22 15:31:30-04:00,1.6980433464050293,15.453805923461914,152.18368530273438,51.44601440429688,15.00286102294922,10.01220703125,0.0,6.179045677185059,47.54071807861328,47.53896331787109,47.53245162963867,47.03754806518555,24.97138786315918,25.0,24.785419464111328,2.2828691005706787,4.033246040344238,24.331226348876957,0.8132595419883728,28.037261962890625,36.12823486328125,35.455322265625,29.062652587890625,14.514923095703123,23.423004150390625,128.36532592773438,127.98080444335938,24.03182983398437,23.9837646484375,28.325653076171875,27.812957763671875,26.371002197265625,26.33895874023437,26.531219482421875,26.33895874023437,35.455322265625,35.455322265625,152.06529235839844,27.40438842773437,27.99090385437012,26.3026123046875,23.889923095703125,26.298614501953125
550,2025-04-22 15:31:40-04:00,1.714733004570007,14.978052139282228,152.35281372070312,53.111209869384766,14.99237060546875,9.99408721923828,0.0,6.179045677185059,47.515926361083984,47.525840759277344,47.5188102722168,46.92637634277344,25.1241512298584,25.0,25.064376831054688,2.2689216136932373,4.033246040344238,24.320497512817383,0.8132595419883728,28.037261962890625,36.27243041992188,35.455322265625,29.046630859375,14.514923095703123,23.423004150390625,128.30123901367188,127.94876098632812,23.999786376953125,23.95172119140625,28.30963134765625,27.79693603515625,26.33895874023437,26.32293701171875,26.499176025390625,26.2908935546875,35.455322265625,35.455322265625,152.20297241210938,27.40438842773437,27.99090385437012,26.3026123046875,23.889923095703125,26.271728515625
551,2025-04-22 15:31:50-04:00,1.7028117179870603,15.021873474121094,152.5219268798828,51.80914306640625,14.99237060546875,9.99408721923828,0.0,6.194304943084717,47.55685043334961,47.55458831787109,47.55644989013672,46.89314270019531,25.047517776489254,25.0,24.98927497863769,2.2363765239715576,4.033246040344238,24.341955184936523,0.8132595419883728,28.037261962890625,36.52877807617188,35.455322265625,29.03060913085937,14.514923095703123,23.423004150390625,128.38134765625,127.77252197265624,24.0478515625,23.9837646484375,28.277587890625,27.780914306640625,26.306915283203125,26.306915283203125,26.5472412109375,26.274871826171875,35.455322265625,35.455322265625,152.409423828125,27.40438842773437,27.99090385437012,26.3026123046875,23.889923095703125,26.2991943359375
552,2025-04-22 15:32:00-04:00,1.7028117179870603,15.829050064086914,152.6910400390625,48.16121292114258,14.99237060546875,9.959753036499023,0.0,6.175707817077637,47.54939651489258,47.5440788269043,47.54913330078125,46.84920501708984,25.04560089111328,25.0,24.91059112548828,2.2363765239715576,4.033246040344238,24.356260299682617,0.8275649547576904,28.05328369140625,36.304473876953125,35.455322265625,29.03060913085937,14.514923095703123,23.423004150390625,128.4454345703125,127.91671752929688,24.063873291015625,24.01580810546875,28.277587890625,27.812957763671875,26.306915283203125,26.33895874023437,26.5472412109375,26.2908935546875,35.455322265625,35.455322265625,152.5814971923828,27.431306838989254,28.01608085632324,26.3026123046875,23.9205322265625,26.2991943359375
553,2025-04-22 15:32:10-04:00,1.6658564805984497,14.935528755187988,152.86016845703125,50.89495086669922,14.99237060546875,9.98455047607422,0.0,6.160209655761719,47.53240203857422,47.522682189941406,47.53080749511719,47.16313934326172,24.91238212585449,25.0,24.83548927307129,2.2813193798065186,4.033246040344238,24.324073791503903,0.8275649547576904,28.05328369140625,36.368560791015625,35.455322265625,29.07867431640625,14.4989013671875,23.423004150390625,128.38134765625,127.96478271484376,24.0478515625,24.01580810546875,28.30963134765625,27.8289794921875,26.33895874023437,26.35498046875,26.5472412109375,26.32293701171875,35.455322265625,35.455322265625,152.77655029296875,27.431306838989254,28.01608085632324,26.3026123046875,23.889923095703125,26.271148681640625
554,2025-04-22 15:32:20-04:00,1.707580327987671,15.186720848083496,153.02928161621094,52.095977783203125,14.99237060546875,10.023652076721191,0.0,6.179760932922363,47.54986572265625,47.55164337158203,47.53893280029297,47.268253326416016,24.96065902709961,25.0,24.903438568115234,2.2813193798065186,4.033246040344238,24.30261611938477,0.7989543080329895,28.05328369140625,35.968017578125,35.471343994140625,29.07867431640625,14.4989013671875,23.423004150390625,128.26919555664062,127.9327392578125,23.9837646484375,23.90365600585937,28.30963134765625,27.780914306640625,26.35498046875,26.2908935546875,26.499176025390625,26.32293701171875,35.471343994140625,35.471343994140625,152.92568969726562,27.431306838989254,28.01608085632324,26.3026123046875,23.889923095703125,26.271148681640625
555,2025-04-22 15:32:30-04:00,1.694467067718506,15.030560493469238,153.1984100341797,51.47289276123047,14.99237060546875,10.023652076721191,0.0,6.179760932922363,33.25468444824219,33.84478759765625,33.25468444824219,47.1989631652832,25.116233825683597,25.0,25.22173500061035,2.2813193798065186,4.033246040344238,24.331226348876957,0.816835880279541,28.05328369140625,36.176300048828125,35.471343994140625,29.03060913085937,14.4989013671875,23.423004150390625,128.30123901367188,127.69241333007812,24.03182983398437,23.9837646484375,28.26156616210937,27.780914306640625,26.2908935546875,26.306915283203125,26.51519775390625,26.242828369140625,35.471343994140625,35.471343994140625,153.0977783203125,27.431306838989254,28.01608085632324,26.3026123046875,23.889923095703125,26.29891967773437
556,2025-04-22 15:32:40-04:00,1.707580327987671,15.40844440460205,153.36752319335938,51.46833801269531,14.99237060546875,10.01220703125,0.0,6.179760932922363,35.835975646972656,35.83763122558594,35.835975646972656,46.89727020263672,25.16093635559082,25.0,25.01073265075684,2.2813193798065186,4.033246040344238,24.288311004638672,0.816835880279541,28.05328369140625,36.3525390625,35.471343994140625,29.03060913085937,14.4989013671875,23.423004150390625,128.34930419921875,127.91671752929688,24.01580810546875,23.967742919921875,28.277587890625,27.79693603515625,26.2908935546875,26.32293701171875,26.499176025390625,26.2908935546875,35.471343994140625,35.471343994140625,153.25845336914062,27.431306838989254,28.01608085632324,26.3026123046875,23.889923095703125,26.29891967773437
557,2025-04-22 15:32:50-04:00,1.653935432434082,14.532522201538086,153.53663635253906,53.08233642578125,10.839056015014648,9.991226196289062,0.0,6.179760932922363,33.682647705078125,33.73391342163086,33.689544677734375,46.9593620300293,25.04005622863769,25.0,25.114444732666016,2.248774290084839,4.033246040344238,12.207457542419434,0.816835880279541,28.05328369140625,36.27243041992188,35.455322265625,29.046630859375,14.4989013671875,23.423004150390625,128.49349975585938,127.83660888671876,23.999786376953125,23.95172119140625,28.293609619140625,28.3416748046875,26.32293701171875,26.659393310546875,26.97982788085937,26.274871826171875,35.455322265625,35.455322265625,153.4190673828125,27.431306838989254,28.0421142578125,26.328643798828125,23.90707397460937,26.29891967773437
558,2025-04-22 15:33:00-04:00,1.6813539266586304,15.10223388671875,153.7057647705078,51.54571914672852,10.826658248901367,9.967382431030272,0.0,6.166646957397461,33.08797836303711,33.11812973022461,33.08797836303711,46.926795959472656,24.985694885253903,25.0,25.121597290039062,2.248774290084839,4.033246040344238,12.19315242767334,0.2303172349929809,28.069305419921875,36.32049560546875,35.48736572265625,29.67147827148437,14.482879638671877,23.423004150390625,128.46145629882812,128.07693481445312,24.0478515625,23.999786376953125,28.838348388671875,28.51791381835937,26.659393310546875,26.819610595703125,27.011871337890625,26.755523681640625,35.48736572265625,35.48736572265625,153.62564086914062,27.431306838989254,28.01608085632324,26.328643798828125,23.90707397460937,26.29891967773437
559,2025-04-22 15:33:10-04:00,1.6765855550765991,14.20521068572998,153.8748779296875,53.912689208984375,10.449951171875,9.967382431030272,0.0,6.166646957397461,32.615516662597656,32.63444519042969,32.618385314941406,46.99357986450195,24.96561050415039,25.0,24.96065902709961,2.248774290084839,4.033246040344238,11.341984748840332,0.2303172349929809,28.069305419921875,36.3525390625,35.535430908203125,29.79965209960937,14.482879638671877,23.423004150390625,128.46145629882812,128.02886962890625,23.88763427734375,23.839569091796875,29.01458740234375,28.614044189453125,26.83563232421875,26.83563232421875,26.995849609375,26.8035888671875,35.535430908203125,35.535430908203125,153.76333618164062,27.431306838989254,28.04183959960937,26.328643798828125,23.90707397460937,26.29891967773437
560,2025-04-22 15:33:20-04:00,1.6765855550765991,14.685080528259276,154.0439910888672,52.38003158569336,10.276379585266112,9.98931884765625,0.0,6.207894802093506,32.423099517822266,32.43582534790039,32.414276123046875,47.1691780090332,24.91884422302246,25.0,24.914167404174805,2.2720210552215576,4.033246040344238,10.980774879455566,0.1838249266147613,28.101348876953125,36.304473876953125,35.567474365234375,29.863739013671875,14.482879638671877,23.423004150390625,128.38134765625,127.98080444335938,23.88763427734375,23.807525634765625,29.094696044921875,28.63006591796875,26.85165405273437,26.8035888671875,27.011871337890625,26.787567138671875,35.567474365234375,35.567474365234375,153.9239959716797,27.431306838989254,28.04183959960937,26.328643798828125,23.90707397460937,26.29891967773437
561,2025-04-22 15:33:30-04:00,1.670624852180481,15.243020057678224,154.21311950683594,50.52299880981445,10.137140274047852,10.013160705566406,0.0,6.175469398498535,32.27676773071289,32.28434753417969,32.274044036865234,47.17928314208984,25.00357818603516,25.0,25.10013961791992,2.285968542098999,4.033246040344238,10.673210144042969,0.1623669117689132,28.1494140625,36.51275634765625,35.631561279296875,29.895782470703125,14.482879638671877,23.423004150390625,128.33328247070312,127.88467407226562,23.82354736328125,23.77548217773437,29.094696044921875,28.678131103515625,26.819610595703125,26.85165405273437,27.011871337890625,26.787567138671875,35.631561279296875,35.631561279296875,154.13058471679688,27.431306838989254,28.04183959960937,26.328643798828125,23.90707397460937,26.29891967773437
562,2025-04-22 15:33:40-04:00,1.694467067718506,16.244455337524414,154.38223266601562,48.08538436889648,10.088501930236816,10.024605751037598,0.0,6.175469398498535,32.134944915771484,32.143798828125,32.13700485229492,47.20564270019531,24.99285125732422,25.0,24.871252059936523,2.285968542098999,4.033246040344238,10.56234359741211,0.1623669117689132,28.18145751953125,36.12823486328125,35.711669921875,29.94384765625,14.482879638671877,23.423004150390625,128.36532592773438,127.82058715820312,23.743438720703125,23.679351806640625,29.15878295898437,28.678131103515625,26.85165405273437,26.8035888671875,27.011871337890625,26.8035888671875,35.711669921875,35.711669921875,154.24539184570312,27.431306838989254,28.04183959960937,26.354398727416992,23.90707397460937,26.29891967773437
563,2025-04-22 15:33:50-04:00,1.694467067718506,15.20239543914795,154.55136108398438,51.43381881713867,10.074196815490724,10.024605751037598,0.0,6.175469398498535,32.0890007019043,32.09773635864258,32.084842681884766,47.14731216430664,25.090303421020508,25.0,25.143054962158203,2.285968542098999,4.033246040344238,10.537309646606444,0.1409089267253875,28.26156616210937,36.592864990234375,35.759735107421875,29.92782592773437,14.482879638671877,23.423004150390625,128.38134765625,127.94876098632812,23.7274169921875,23.63128662109375,29.14276123046875,28.69415283203125,26.8035888671875,26.8035888671875,26.995849609375,26.77154541015625,35.759735107421875,35.759735107421875,154.4060821533203,27.458465576171875,28.068145751953125,26.354398727416992,23.90707397460937,26.29891967773437
564,2025-04-22 15:34:00-04:00,1.7016196250915527,15.037801742553713,154.72047424316406,51.80878448486328,10.04177188873291,10.024605751037598,0.0,6.175469398498535,32.060447692871094,32.05513000488281,32.048439025878906,47.08174133300781,25.048641204833984,25.0,25.13590240478516,2.285968542098999,4.033246040344238,10.462206840515137,0.1409089267253875,28.30963134765625,36.480712890625,35.7757568359375,29.97589111328125,14.482879638671877,23.423004150390625,128.36532592773438,127.90069580078124,23.77548217773437,23.69537353515625,29.1748046875,28.742218017578125,26.8035888671875,26.85165405273437,27.09197998046875,26.755523681640625,35.7757568359375,35.7757568359375,154.57827758789062,27.431306838989254,28.068145751953125,26.380739212036133,23.90707397460937,26.29891967773437
565,2025-04-22 15:34:10-04:00,1.6813539266586304,14.708746910095217,154.88958740234375,51.90548706054688,10.016021728515623,10.008392333984377,0.0,6.175469398498535,32.032928466796875,32.032752990722656,32.026065826416016,46.87084197998047,25.119213104248047,25.0,25.039342880249023,2.2270781993865967,4.033246040344238,10.462206840515137,0.1409089267253875,28.357696533203125,36.480712890625,35.823822021484375,30.0079345703125,14.46685791015625,23.423004150390625,128.4454345703125,127.91671752929688,23.77548217773437,23.711395263671875,29.222869873046875,28.790283203125,26.85165405273437,26.883697509765625,27.075958251953125,26.819610595703125,35.823822021484375,35.823822021484375,154.75045776367188,27.458465576171875,28.068145751953125,26.380739212036133,23.872467041015625,26.29891967773437
