,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
566,2025-04-22 15:34:20-04:00,1.6980433464050293,14.73093605041504,155.0587158203125,52.27913665771485,10.016021728515623,9.967382431030272,0.0,6.175469398498535,31.98983383178711,32.003562927246094,31.996326446533203,46.92906188964844,24.93026351928711,25.0,25.042919158935547,2.2425754070281982,4.033246040344238,10.415714263916016,0.1409089267253875,28.40576171875,36.64093017578125,35.87188720703125,30.05599975585937,14.46685791015625,23.43902587890625,128.47747802734375,127.996826171875,23.69537353515625,23.63128662109375,29.27093505859375,28.77426147460937,26.883697509765625,26.85165405273437,27.0599365234375,26.83563232421875,35.87188720703125,35.87188720703125,154.91116333007812,27.458465576171875,28.068145751953125,26.380739212036133,23.872467041015625,26.29891967773437
567,2025-04-22 15:34:30-04:00,1.677777647972107,15.07526969909668,155.2278289794922,51.55632781982422,10.016021728515623,9.967382431030272,0.0,6.135652542114258,31.99518775939941,31.99976921081543,32.000816345214844,46.95332717895508,24.958274841308597,25.0,24.95350646972656,2.2425754070281982,4.033246040344238,10.415714263916016,0.1409089267253875,28.453826904296875,36.83319091796875,35.919952392578125,30.072021484375,14.46685791015625,23.43902587890625,128.49349975585938,128.01284790039062,23.663330078125,23.583221435546875,29.27093505859375,28.77426147460937,26.85165405273437,26.819610595703125,27.1240234375,26.819610595703125,35.919952392578125,35.919952392578125,155.07192993164062,27.458465576171875,28.068145751953125,26.406463623046875,23.872467041015625,26.29891967773437
568,2025-04-22 15:34:40-04:00,1.6360535621643066,14.32956886291504,155.23263549804688,52.241798400878906,9.998855590820312,9.993133544921877,0.0,6.135652542114258,31.960737228393555,31.97477531433105,31.96489906311035,47.052154541015625,24.91178321838379,25.0,24.94635391235352,2.2425754070281982,4.033246040344238,10.35849380493164,0.1409089267253875,28.50189208984375,36.65695190429688,35.984039306640625,30.072021484375,14.46685791015625,23.43902587890625,128.42941284179688,128.0609130859375,23.5992431640625,23.51913452148437,29.27093505859375,28.77426147460937,26.83563232421875,26.8035888671875,27.0599365234375,26.787567138671875,35.984039306640625,35.984039306640625,155.27857971191406,27.458465576171875,28.068145751953125,26.432525634765625,23.84185791015625,26.29891967773437
569,2025-04-22 15:34:50-04:00,1.6694327592849731,14.232986450195312,155.1670379638672,53.39410400390625,10.01888370513916,9.97406005859375,0.0,6.135652542114258,32.0031852722168,32.008445739746094,32.009620666503906,47.20787048339844,24.96280670166016,25.0,24.95350646972656,2.2627217769622803,4.033246040344238,10.383527755737305,0.1409089267253875,28.582000732421875,36.560821533203125,36.00006103515625,30.072021484375,14.46685791015625,23.43902587890625,128.38134765625,127.98080444335938,23.63128662109375,23.56719970703125,29.27093505859375,28.806304931640625,26.8035888671875,26.83563232421875,27.0599365234375,26.739501953125,36.00006103515625,36.00006103515625,155.16375732421875,27.458465576171875,28.068145751953125,26.432525634765625,23.84185791015625,26.29891967773437
570,2025-04-22 15:35:00-04:00,1.6455905437469482,14.262248039245604,155.1014404296875,52.87621307373047,10.007438659667969,9.99980926513672,0.0,6.197404384613037,31.97185707092285,31.9796199798584,31.97771453857422,47.0478401184082,25.061992645263672,25.0,25.143054962158203,2.2627217769622803,4.033246040344238,10.408561706542969,0.1409089267253875,28.614044189453125,36.8011474609375,36.0321044921875,30.1361083984375,14.46685791015625,23.43902587890625,128.36532592773438,127.9327392578125,23.615264892578125,23.53515625,29.302978515625,28.82232666015625,26.85165405273437,26.83563232421875,27.075958251953125,26.8035888671875,36.0321044921875,36.0321044921875,155.07192993164062,27.458465576171875,28.0936279296875,26.432525634765625,23.8106689453125,26.29891967773437
571,2025-04-22 15:35:10-04:00,1.699235439300537,14.7289400100708,155.03582763671875,52.010841369628906,10.02174472808838,9.99980926513672,0.0,6.197404384613037,31.98726463317871,31.99995994567871,31.994144439697266,47.01990509033203,24.92131996154785,25.0,25.000003814697266,2.250324010848999,4.033246040344238,10.390680313110352,0.1409089267253875,28.63006591796875,36.70501708984375,36.080169677734375,30.1361083984375,14.46685791015625,23.455047607421875,128.41339111328125,127.9327392578125,23.583221435546875,23.51913452148437,29.319000244140625,28.838348388671875,26.83563232421875,26.85165405273437,27.1240234375,26.8035888671875,36.080169677734375,36.080169677734375,154.99154663085938,27.48565673828125,28.0936279296875,26.458559036254883,23.8106689453125,26.29891967773437
572,2025-04-22 15:35:20-04:00,1.6515512466430664,14.215933799743652,154.97023010253906,54.445308685302734,10.011253356933594,9.981689453125,0.0,6.180237770080566,31.974655151367188,31.974929809570312,31.97745132446289,46.66572189331055,25.131675720214844,25.0,25.06795310974121,2.250324010848999,4.033246040344238,10.376375198364258,0.1409089267253875,28.678131103515625,36.881256103515625,36.14425659179688,30.152130126953125,14.46685791015625,23.455047607421875,128.509521484375,127.996826171875,23.5992431640625,23.51913452148437,29.33502197265625,28.82232666015625,26.85165405273437,26.819610595703125,27.10800170898437,26.787567138671875,36.14425659179688,36.14425659179688,154.9341583251953,27.48565673828125,28.0936279296875,26.484588623046875,23.8106689453125,26.29891967773437
573,2025-04-22 15:35:30-04:00,1.677777647972107,15.242911338806152,154.9046173095703,49.8693733215332,9.9969482421875,9.9969482421875,0.0,6.180237770080566,32.00541687011719,32.00740051269531,32.00907516479492,46.84265899658203,24.934194564819336,25.0,24.964235305786133,2.26117205619812,4.033246040344238,10.35133934020996,0.1409089267253875,28.7261962890625,36.817169189453125,36.1602783203125,30.16815185546875,14.46685791015625,23.455047607421875,128.54156494140625,128.15704345703125,23.5992431640625,23.53515625,29.319000244140625,28.870391845703125,26.819610595703125,26.85165405273437,27.1240234375,26.8035888671875,36.1602783203125,36.1602783203125,154.88821411132812,27.48565673828125,28.0936279296875,26.484588623046875,23.78033447265625,26.29891967773437
574,2025-04-22 15:35:40-04:00,1.671817183494568,15.302338600158691,154.83901977539062,50.1545295715332,9.9969482421875,9.9969482421875,0.0,6.180237770080566,31.981033325195312,31.984346389770508,31.986061096191406,47.10948181152344,24.896286010742188,25.0,24.84621810913086,2.2379262447357178,4.033246040344238,10.365646362304688,0.1409089267253875,28.77426147460937,37.08953857421875,36.176300048828125,30.2001953125,14.46685791015625,23.455047607421875,128.41339111328125,128.1890869140625,23.583221435546875,23.50311279296875,29.3670654296875,28.870391845703125,26.86767578125,26.85165405273437,27.09197998046875,26.819610595703125,36.176300048828125,36.176300048828125,154.8193359375,27.48565673828125,28.0936279296875,26.5106201171875,23.78033447265625,26.29891967773437
575,2025-04-22 15:35:50-04:00,1.6742013692855835,15.28387451171875,154.83248901367188,51.16181945800781,9.9969482421875,9.975967407226562,0.0,6.180237770080566,31.9915714263916,31.99605941772461,31.99247360229492,47.1895637512207,25.01788330078125,25.0,25.075105667114254,2.2379262447357178,4.033246040344238,10.354915618896484,0.1409089267253875,28.790283203125,36.865234375,36.208343505859375,30.216217041015625,14.46685791015625,23.455047607421875,128.34930419921875,128.02886962890625,23.53515625,23.455047607421875,29.3670654296875,28.88641357421875,26.85165405273437,26.85165405273437,27.0599365234375,26.819610595703125,36.208343505859375,36.208343505859375,154.8193359375,27.512847900390625,28.119384765625,26.5106201171875,23.78033447265625,26.29891967773437
576,2025-04-22 15:36:00-04:00,1.6587038040161133,14.855626106262209,154.8512725830078,51.95521926879883,9.9969482421875,9.975967407226562,0.0,6.191681861877441,32.001712799072266,31.99508476257324,31.99172019958496,47.089111328125,25.076295852661133,25.0,25.121597290039062,2.2689216136932373,4.033246040344238,10.383527755737305,0.1409089267253875,28.838348388671875,37.105560302734375,36.24038696289063,30.216217041015625,14.46685791015625,23.4710693359375,128.28521728515625,127.91671752929688,23.487091064453125,23.406982421875,29.383087158203125,28.870391845703125,26.85165405273437,26.83563232421875,27.0599365234375,26.8035888671875,36.24038696289063,36.24038696289063,154.8193359375,27.512847900390625,28.119384765625,26.536651611328125,23.74945068359375,26.29891967773437
577,2025-04-22 15:36:10-04:00,1.6849302053451538,14.517601013183594,154.87005615234375,52.16375732421875,9.982643127441406,10.016975402832031,0.0,6.166408538818359,31.98985481262207,31.99431610107422,31.995073318481445,46.78773498535156,25.167375564575195,25.0,25.12874984741211,2.2689216136932373,4.033246040344238,10.354915618896484,0.1409089267253875,28.8543701171875,37.12158203125,36.27243041992188,30.216217041015625,14.46685791015625,23.4710693359375,128.46145629882812,127.85263061523438,23.50311279296875,23.406982421875,29.3670654296875,28.8543701171875,26.83563232421875,26.787567138671875,27.043914794921875,26.77154541015625,36.27243041992188,36.27243041992188,154.79635620117188,27.512847900390625,28.119384765625,26.562408447265625,23.74945068359375,26.29891967773437
578,2025-04-22 15:36:20-04:00,1.6384377479553225,13.957764625549316,154.88885498046875,53.44538116455078,9.982643127441406,10.001716613769531,0.0,6.166408538818359,32.01849365234375,32.01117706298828,32.008331298828125,46.64554214477539,25.092987060546875,25.0,25.042919158935547,2.25652289390564,4.033246040344238,10.354915618896484,0.1409089267253875,28.88641357421875,37.29782104492188,36.304473876953125,30.216217041015625,14.450836181640623,23.4710693359375,128.509521484375,128.07693481445312,23.50311279296875,23.455047607421875,29.351043701171875,28.90243530273437,26.8035888671875,26.85165405273437,27.1240234375,26.77154541015625,36.304473876953125,36.304473876953125,154.784912109375,27.512847900390625,28.119384765625,26.562408447265625,23.74945068359375,26.29891967773437
579,2025-04-22 15:36:30-04:00,1.653935432434082,14.463278770446776,154.9076385498047,52.22439956665039,9.998855590820312,10.001716613769531,0.0,6.166408538818359,31.991640090942383,31.986934661865234,31.993579864501957,46.64166259765625,24.9845027923584,25.0,24.964235305786133,2.2720210552215576,4.033246040344238,10.397832870483398,0.1409089267253875,28.91845703125,37.02545166015625,36.336517333984375,30.2642822265625,14.450836181640623,23.4710693359375,128.54156494140625,128.04489135742188,23.455047607421875,23.37493896484375,29.39910888671875,28.90243530273437,26.86767578125,26.819610595703125,27.075958251953125,26.8035888671875,36.336517333984375,36.336517333984375,154.8193359375,27.512847900390625,28.14511108398437,26.58843994140625,23.74945068359375,26.29891967773437
580,2025-04-22 15:36:40-04:00,1.6050587892532349,13.94736099243164,154.96617126464844,52.30999755859375,9.998855590820312,10.01888370513916,0.0,6.166408538818359,31.9813232421875,31.98951530456543,31.98568153381348,46.83597946166992,24.932052612304688,25.0,25.01073265075684,2.2720210552215576,4.033246040344238,10.344186782836914,0.1409089267253875,28.934478759765625,37.15362548828125,36.3525390625,30.248260498046875,14.450836181640623,23.4710693359375,128.55758666992188,128.10897827148438,23.43902587890625,23.37493896484375,29.39910888671875,28.88641357421875,26.83563232421875,26.8035888671875,27.075958251953125,26.77154541015625,36.3525390625,36.3525390625,154.86526489257812,27.53973388671875,28.14511108398437,26.58843994140625,23.719390869140625,26.29891967773437
581,2025-04-22 15:36:50-04:00,1.6753934621810913,14.887686729431152,155.18368530273438,51.48759078979492,9.998855590820312,10.01888370513916,0.0,6.166408538818359,31.96794319152832,31.97286796569824,31.966012954711918,46.87270736694336,24.991870880126957,25.0,24.892709732055664,2.2720210552215576,4.033246040344238,10.401409149169922,0.1409089267253875,28.95050048828125,36.977386474609375,36.38458251953125,30.23223876953125,14.450836181640623,23.487091064453125,128.34930419921875,128.14102172851562,23.50311279296875,23.406982421875,29.383087158203125,28.88641357421875,26.8035888671875,26.8035888671875,27.1240234375,26.755523681640625,36.38458251953125,36.38458251953125,155.0030059814453,27.53973388671875,28.14511108398437,26.614471435546875,23.719390869140625,26.29891967773437
582,2025-04-22 15:37:00-04:00,1.6742013692855835,14.746970176696776,155.4011993408203,51.1522102355957,9.998855590820312,10.03128147125244,0.0,6.166408538818359,32.001617431640625,32.00381851196289,32.000938415527344,46.9020881652832,25.00437355041504,25.0,24.967811584472656,2.2720210552215576,4.033246040344238,10.387104034423828,0.1409089267253875,28.966522216796875,37.1856689453125,36.40060424804688,30.248260498046875,14.450836181640623,23.487091064453125,128.47747802734375,127.85263061523438,23.51913452148437,23.455047607421875,29.383087158203125,28.934478759765625,26.787567138671875,26.86767578125,27.10800170898437,26.77154541015625,36.40060424804688,36.40060424804688,155.25559997558594,27.56719970703125,28.14511108398437,26.640501022338867,23.719390869140625,26.32464408874512
583,2025-04-22 15:37:10-04:00,1.6455905437469482,14.394635200500488,155.61871337890625,52.39474868774414,9.998855590820312,10.003623962402344,0.0,6.137798309326172,32.017147064208984,32.01190185546875,32.01727294921875,46.79620361328125,25.048282623291016,25.0,25.08941078186035,2.2720210552215576,4.033246040344238,10.397832870483398,0.1409089267253875,28.998565673828125,37.28179931640625,36.40060424804688,30.29632568359375,14.450836181640623,23.487091064453125,128.42941284179688,127.90069580078124,23.53515625,23.4710693359375,29.43115234375,28.966522216796875,26.86767578125,26.883697509765625,27.10800170898437,26.83563232421875,36.40060424804688,36.40060424804688,155.48526000976562,27.54000663757324,28.170867919921875,26.640501022338867,23.688232421875,26.32464408874512
584,2025-04-22 15:37:20-04:00,1.6455905437469482,14.739243507385254,155.8362274169922,51.39759063720703,9.998855590820312,10.003623962402344,0.0,6.168078422546387,31.978559494018555,31.97477149963379,31.97878646850586,46.59259033203125,25.0512638092041,25.0,25.103715896606445,2.248774290084839,4.033246040344238,10.383527755737305,0.1409089267253875,29.03060913085937,37.00942993164063,36.432647705078125,30.31234741210937,14.450836181640623,23.487091064453125,128.509521484375,127.78854370117188,23.455047607421875,23.39096069335937,29.46319580078125,28.934478759765625,26.89971923828125,26.85165405273437,27.1240234375,26.83563232421875,36.432647705078125,36.432647705078125,155.7263946533203,27.566925048828125,28.170867919921875,26.666534423828125,23.65789794921875,26.32464408874512
585,2025-04-22 15:37:30-04:00,1.661087989807129,15.30417251586914,156.05374145507812,50.33111190795898,9.998855590820312,9.986457824707031,0.0,6.156394958496094,31.97064018249512,31.97578239440918,31.963991165161133,46.6695671081543,24.97854232788086,25.0,24.964235305786133,2.248774290084839,4.033246040344238,10.35849380493164,0.1409089267253875,29.062652587890625,37.3138427734375,36.44866943359375,30.31234741210937,14.450836181640623,23.487091064453125,128.62167358398438,127.82058715820312,23.455047607421875,23.37493896484375,29.447174072265625,28.934478759765625,26.86767578125,26.83563232421875,27.1240234375,26.787567138671875,36.44866943359375,36.44866943359375,155.96755981445312,27.566925048828125,28.196319580078125,26.692596435546875,23.65789794921875,26.32464408874512
586,2025-04-22 15:37:40-04:00,1.5919454097747805,14.107800483703612,156.27125549316406,51.711692810058594,10.013160705566406,9.986457824707031,0.0,6.1768999099731445,31.987266540527344,31.99898910522461,31.988264083862305,46.71208190917969,24.947179794311523,25.0,24.95708274841309,2.2379262447357178,4.033246040344238,10.408561706542969,0.1409089267253875,29.07867431640625,37.249755859375,36.464691162109375,30.31234741210937,14.450836181640623,23.50311279296875,128.47747802734375,127.96478271484376,23.4710693359375,23.406982421875,29.43115234375,28.95050048828125,26.83563232421875,26.85165405273437,27.1881103515625,26.787567138671875,36.464691162109375,36.464691162109375,156.15130615234375,27.566925048828125,28.196319580078125,26.692596435546875,23.687652587890625,26.32464408874512
587,2025-04-22 15:37:50-04:00,1.668240666389465,14.526928901672363,156.48876953125,51.63673400878906,10.013160705566406,9.986457824707031,0.0,6.165693283081055,32.001651763916016,31.98613166809082,31.99252319335937,46.75641632080078,24.94073486328125,25.0,24.964235305786133,2.2379262447357178,4.033246040344238,10.408561706542969,0.1409089267253875,29.094696044921875,37.26577758789063,36.464691162109375,30.328369140625,14.450836181640623,23.50311279296875,128.42941284179688,127.88467407226562,23.53515625,23.4710693359375,29.447174072265625,28.966522216796875,26.85165405273437,26.883697509765625,27.1881103515625,26.8035888671875,36.464691162109375,36.464691162109375,156.3810272216797,27.566925048828125,28.196319580078125,26.692596435546875,23.65789794921875,26.32464408874512
588,2025-04-22 15:38:00-04:00,1.6300930976867676,14.582696914672852,156.70628356933594,51.29770660400391,9.983596801757812,9.972152709960938,0.0,6.165693283081055,31.98952865600586,31.986820220947266,31.990516662597656,46.87395858764648,24.93051528930664,25.0,24.88913345336914,2.2379262447357178,4.033246040344238,10.344186782836914,0.1409089267253875,29.1107177734375,37.4420166015625,36.480712890625,30.36041259765625,14.450836181640623,23.51913452148437,128.49349975585938,127.91671752929688,23.43902587890625,23.37493896484375,29.4952392578125,28.9825439453125,26.89971923828125,26.883697509765625,27.172088623046875,26.85165405273437,36.480712890625,36.480712890625,156.56478881835938,27.566925048828125,28.222074508666992,26.718320846557617,23.65789794921875,26.32464408874512
589,2025-04-22 15:38:10-04:00,1.6312851905822754,14.28766632080078,156.8707275390625,51.99628448486328,10.000762939453123,9.972152709960938,0.0,6.165693283081055,31.97318649291992,31.975379943847656,31.975887298583984,46.93804168701172,24.955190658569336,25.0,25.028614044189453,2.2379262447357178,4.033246040344238,10.383527755737305,0.1266035884618759,29.126739501953125,37.28179931640625,36.51275634765625,30.36041259765625,14.450836181640623,23.50311279296875,128.4454345703125,128.07693481445312,23.455047607421875,23.39096069335937,29.4952392578125,28.966522216796875,26.883697509765625,26.86767578125,27.1240234375,26.8035888671875,36.51275634765625,36.51275634765625,156.77154541015625,27.59408569335937,28.247833251953125,26.744354248046875,23.65789794921875,26.32464408874512
590,2025-04-22 15:38:20-04:00,1.6324772834777832,14.476118087768556,157.0124053955078,51.02762222290039,10.000762939453123,9.995040893554688,0.0,6.155679702758789,31.97318649291992,31.975379943847656,31.974952697753903,46.847843170166016,25.03092765808105,25.0,24.99285125732422,2.2720210552215576,4.033246040344238,10.383527755737305,0.1409089267253875,29.14276123046875,37.28179931640625,36.52877807617188,30.36041259765625,14.450836181640623,23.50311279296875,128.41339111328125,128.01284790039062,23.43902587890625,23.358917236328125,29.479217529296875,28.966522216796875,26.883697509765625,26.85165405273437,27.172088623046875,26.819610595703125,36.52877807617188,36.52877807617188,156.932373046875,27.59408569335937,28.247833251953125,26.718320846557617,23.65789794921875,26.351837158203125
591,2025-04-22 15:38:30-04:00,1.611019253730774,14.22037410736084,157.15408325195312,51.761680603027344,10.000762939453123,10.01888370513916,0.0,6.155679702758789,31.976778030395508,31.98760414123535,31.9810791015625,46.86220550537109,25.035764694213867,25.0,24.932048797607425,2.2828691005706787,4.033246040344238,10.344186782836914,0.1409089267253875,29.1748046875,37.28179931640625,36.560821533203125,30.36041259765625,14.450836181640623,23.51913452148437,128.49349975585938,127.90069580078124,23.487091064453125,23.423004150390625,29.46319580078125,28.966522216796875,26.85165405273437,26.86767578125,27.140045166015625,26.787567138671875,36.560821533203125,36.560821533203125,157.13916015625,27.59408569335937,28.247833251953125,26.744354248046875,23.62728881835937,26.351837158203125
592,2025-04-22 15:38:40-04:00,1.611019253730774,14.185877799987791,157.09474182128906,51.5812873840332,10.000762939453123,10.01888370513916,0.0,6.155679702758789,31.980531692504883,31.98467445373535,31.982545852661133,46.85079193115234,25.068666458129883,25.0,25.082258224487305,2.2828691005706787,4.033246040344238,10.37995147705078,0.1301799267530441,29.1748046875,37.28179931640625,36.592864990234375,30.36041259765625,14.450836181640623,23.51913452148437,128.47747802734375,128.04489135742188,23.53515625,23.487091064453125,29.4952392578125,29.03060913085937,26.86767578125,26.9317626953125,27.204132080078125,26.83563232421875,36.592864990234375,36.592864990234375,157.19659423828125,27.6209716796875,28.247833251953125,26.744354248046875,23.62728881835937,26.351837158203125
593,2025-04-22 15:38:50-04:00,1.670624852180481,15.17717170715332,156.94924926757812,51.27603530883789,10.000762939453123,10.01888370513916,0.0,6.155679702758789,31.97934913635254,31.976747512817383,31.97607040405273,46.78644561767578,25.07401657104492,25.0,24.996427536010746,2.2828691005706787,4.033246040344238,10.394256591796877,0.1301799267530441,29.20684814453125,37.249755859375,36.60888671875,30.408477783203125,14.450836181640623,23.51913452148437,128.52554321289062,128.01284790039062,23.4710693359375,23.423004150390625,29.54330444335937,29.03060913085937,26.947784423828125,26.9317626953125,27.172088623046875,26.883697509765625,36.60888671875,36.60888671875,157.150634765625,27.6209716796875,28.27386474609375,26.770416259765625,23.62728881835937,26.351837158203125
594,2025-04-22 15:39:00-04:00,1.6503591537475586,14.803325653076172,156.80374145507812,51.5247802734375,10.000762939453123,10.01888370513916,0.0,6.155679702758789,31.99620246887207,31.9912052154541,31.99242782592773,46.80479049682617,25.041364669799805,25.0,24.99285125732422,2.2642714977264404,4.033246040344238,10.34061050415039,0.1301799267530441,29.20684814453125,37.40997314453125,36.592864990234375,30.408477783203125,14.450836181640623,23.53515625,128.52554321289062,128.04489135742188,23.423004150390625,23.3428955078125,29.54330444335937,28.9825439453125,26.915740966796875,26.85165405273437,27.140045166015625,26.86767578125,36.592864990234375,36.592864990234375,156.97830200195312,27.6209716796875,28.27386474609375,26.796140670776367,23.62728881835937,26.351837158203125
595,2025-04-22 15:39:10-04:00,1.6503591537475586,14.528970718383787,156.65823364257812,52.62936019897461,9.98455047607422,9.986457824707031,0.0,6.155679702758789,31.954364776611328,31.95716667175293,31.96389579772949,46.921688079833984,24.9284725189209,25.0,24.974964141845703,2.228627920150757,4.033246040344238,10.32988166809082,0.1301799267530441,29.222869873046875,37.329864501953125,36.592864990234375,30.376434326171875,14.450836181640623,23.53515625,128.49349975585938,128.14102172851562,23.43902587890625,23.37493896484375,29.46319580078125,28.998565673828125,26.85165405273437,26.86767578125,27.10800170898437,26.8035888671875,36.592864990234375,36.592864990234375,156.8175048828125,27.6209716796875,28.27386474609375,26.796140670776367,23.62728881835937,26.351837158203125
596,2025-04-22 15:39:20-04:00,1.6455905437469482,14.052244186401367,156.49400329589844,52.72854232788086,10.002670288085938,9.964521408081056,0.0,6.181906700134277,31.9970817565918,32.00482177734375,32.00389862060547,46.797157287597656,25.04844665527344,25.0,25.042919158935547,2.228627920150757,4.033246040344238,10.369222640991213,0.1301799267530441,29.254913330078125,37.21771240234375,36.60888671875,30.3924560546875,14.450836181640623,23.53515625,128.4454345703125,128.04489135742188,23.487091064453125,23.423004150390625,29.511260986328125,29.01458740234375,26.86767578125,26.89971923828125,27.22015380859375,26.819610595703125,36.60888671875,36.60888671875,156.64520263671875,27.648162841796875,28.299346923828125,26.822481155395508,23.62728881835937,26.351837158203125
597,2025-04-22 15:39:30-04:00,1.6455905437469482,14.136603355407717,156.25485229492188,54.17859649658203,10.002670288085938,9.981689453125,0.0,6.151149749755859,31.97479820251465,31.9730224609375,31.97931480407715,46.85866165161133,24.996427536010746,25.0,25.050071716308597,2.248774290084839,4.033246040344238,10.408561706542969,0.1409089267253875,29.254913330078125,37.63427734375,36.624908447265625,30.42449951171875,14.46685791015625,23.551177978515625,128.46145629882812,127.996826171875,23.487091064453125,23.423004150390625,29.54330444335937,29.03060913085937,26.89971923828125,26.9317626953125,27.23617553710937,26.86767578125,36.624908447265625,36.624908447265625,156.44992065429688,27.648162841796875,28.299346923828125,26.822481155395508,23.62728881835937,26.351837158203125
598,2025-04-22 15:39:40-04:00,1.6622800827026367,15.221561431884766,156.01571655273438,50.37628555297852,10.002670288085938,9.981689453125,0.0,6.151149749755859,31.974748611450195,31.982120513916016,31.9780387878418,46.98773956298828,24.94563865661621,25.0,24.91059112548828,2.248774290084839,4.033246040344238,10.333457946777344,0.1409089267253875,29.27093505859375,37.490081787109375,36.64093017578125,30.44052124023437,14.450836181640623,23.551177978515625,128.49349975585938,128.04489135742188,23.51913452148437,23.455047607421875,29.559326171875,29.046630859375,26.9317626953125,26.947784423828125,27.204132080078125,26.883697509765625,36.64093017578125,36.64093017578125,156.20875549316406,27.648162841796875,28.299346923828125,26.822481155395508,23.62728881835937,26.351837158203125
599,2025-04-22 15:39:50-04:00,1.6443984508514404,14.066940307617188,155.7765655517578,53.39029693603516,10.002670288085938,9.981689453125,0.0,6.151149749755859,31.978435516357425,31.972063064575195,31.978435516357425,46.91175842285156,25.059606552124023,25.0,25.092987060546875,2.248774290084839,4.033246040344238,10.372798919677734,0.1409089267253875,29.27093505859375,37.650299072265625,36.64093017578125,30.45654296875,14.46685791015625,23.551177978515625,128.39736938476562,128.10897827148438,23.50311279296875,23.43902587890625,29.575347900390625,29.062652587890625,26.947784423828125,26.96380615234375,27.1881103515625,26.89971923828125,36.64093017578125,36.64093017578125,155.95606994628906,27.648162841796875,28.299346923828125,26.84823608398437,23.59637451171875,26.351837158203125
600,2025-04-22 15:40:00-04:00,1.6551275253295898,13.960185050964355,155.53741455078125,54.38808059692383,9.987411499023438,10.008392333984377,0.0,6.151149749755859,31.97452545166016,31.97308158874512,31.96868705749512,46.81568145751953,25.067058563232425,25.0,25.060800552368164,2.248774290084839,4.033246040344238,10.31915283203125,0.1409089267253875,29.28695678710937,37.40997314453125,36.65695190429688,30.472564697265625,14.46685791015625,23.551177978515625,128.47747802734375,128.02886962890625,23.487091064453125,23.43902587890625,29.59136962890625,29.046630859375,26.947784423828125,26.9317626953125,27.15606689453125,26.915740966796875,36.65695190429688,36.65695190429688,155.73788452148438,27.67535400390625,28.32537841796875,26.84823608398437,23.59637451171875,26.37957572937012
601,2025-04-22 15:40:10-04:00,1.6551275253295898,14.289371490478516,155.2982635498047,53.9265251159668,10.006484985351562,9.995040893554688,0.0,6.139228820800781,31.99727439880371,31.990238189697266,31.993518829345703,46.6767692565918,25.087623596191406,25.0,25.0965633392334,2.248774290084839,4.033246040344238,10.383527755737305,0.1409089267253875,29.302978515625,37.42599487304688,36.6729736328125,30.45654296875,14.46685791015625,23.551177978515625,128.509521484375,128.07693481445312,23.51913452148437,23.455047607421875,29.575347900390625,29.062652587890625,26.9317626953125,26.947784423828125,27.204132080078125,26.89971923828125,36.6729736328125,36.6729736328125,155.53115844726562,27.67535400390625,28.32537841796875,26.874267578125,23.59637451171875,26.37957572937012
602,2025-04-22 15:40:20-04:00,1.6157876253128052,13.222248077392578,155.05911254882812,56.03418731689453,10.006484985351562,10.007438659667969,0.0,6.139228820800781,31.98418426513672,31.97764778137207,31.98112678527832,46.63649368286133,25.03719520568848,25.0,25.06795310974121,2.2627217769622803,4.033246040344238,10.383527755737305,0.1301799267530441,29.319000244140625,37.506103515625,36.688995361328125,30.472564697265625,14.46685791015625,23.551177978515625,128.54156494140625,128.09295654296875,23.56719970703125,23.50311279296875,29.575347900390625,29.094696044921875,26.9317626953125,26.96380615234375,27.300262451171875,26.89971923828125,36.688995361328125,36.688995361328125,155.27857971191406,27.67535400390625,28.350830078125,26.874267578125,23.59637451171875,26.37957572937012
603,2025-04-22 15:40:30-04:00,1.5752559900283811,13.1615571975708,154.81996154785156,55.67563629150391,10.006484985351562,10.007438659667969,0.0,6.139228820800781,31.970762252807617,31.975980758666992,31.97300148010254,46.34251022338867,25.06795310974121,25.0,25.092987060546875,2.2441251277923584,4.033246040344238,10.369222640991213,0.1301799267530441,29.33502197265625,37.393951416015625,36.688995361328125,30.504608154296875,14.46685791015625,23.56719970703125,128.49349975585938,128.15704345703125,23.53515625,23.487091064453125,29.607391357421875,29.1107177734375,26.97982788085937,27.011871337890625,27.23617553710937,26.947784423828125,36.688995361328125,36.688995361328125,155.07192993164062,27.70223999023437,28.350830078125,26.874267578125,23.59637451171875,26.37957572937012
604,2025-04-22 15:40:40-04:00,1.640822172164917,13.665854454040527,154.580810546875,55.878604888916016,10.006484985351562,9.988365173339844,0.0,6.16187858581543,31.9868221282959,32.00002670288086,31.990211486816406,46.5816650390625,24.881980895996094,25.0,24.92489624023437,2.2441251277923584,4.033246040344238,10.387104034423828,0.1301799267530441,29.33502197265625,37.55416870117188,36.721038818359375,30.5206298828125,14.46685791015625,23.56719970703125,128.58963012695312,128.10897827148438,23.53515625,23.4710693359375,29.639434814453125,29.094696044921875,26.995849609375,26.96380615234375,27.28424072265625,26.947784423828125,36.721038818359375,36.721038818359375,154.8193359375,27.70223999023437,28.350830078125,26.89999389648437,23.59637451171875,26.37957572937012
605,2025-04-22 15:40:50-04:00,1.594329833984375,12.772342681884766,154.34165954589844,57.206321716308594,10.006484985351562,10.007438659667969,0.0,6.135890960693359,31.986480712890625,31.98112297058105,31.985382080078125,46.58055114746094,24.96781349182129,25.0,24.97138786315918,2.276670217514038,4.033246040344238,10.387104034423828,0.1301799267530441,29.351043701171875,37.490081787109375,36.721038818359375,30.504608154296875,14.46685791015625,23.56719970703125,128.47747802734375,128.22113037109375,23.51913452148437,23.43902587890625,29.607391357421875,29.1107177734375,26.96380615234375,26.96380615234375,27.23617553710937,26.9317626953125,36.721038818359375,36.721038818359375,154.5667724609375,27.70223999023437,28.376588821411133,26.89999389648437,23.59637451171875,26.37957572937012
606,2025-04-22 15:41:00-04:00,1.6491670608520508,12.888787269592283,154.10250854492188,59.11636352539063,10.006484985351562,10.007438659667969,0.0,6.170701026916504,31.99530029296875,31.986501693725582,31.99368667602539,46.5545654296875,24.99165916442871,25.0,25.000003814697266,2.276670217514038,4.033246040344238,10.344186782836914,0.1409089267253875,29.3670654296875,37.506103515625,36.75308227539063,30.504608154296875,14.46685791015625,23.56719970703125,128.47747802734375,128.09295654296875,23.583221435546875,23.51913452148437,29.607391357421875,29.1107177734375,26.96380615234375,26.995849609375,27.252197265625,26.9317626953125,36.75308227539063,36.75308227539063,154.3601837158203,27.70223999023437,28.376588821411133,26.926055908203125,23.59637451171875,26.37957572937012
607,2025-04-22 15:41:10-04:00,1.6443984508514404,13.632556915283203,153.8633575439453,55.3215217590332,9.995040893554688,10.019837379455566,0.0,6.170701026916504,31.983522415161133,31.975040435791016,31.984193801879883,46.64888000488281,24.9284725189209,25.0,24.87840461730957,2.276670217514038,4.033246040344238,10.354915618896484,0.1409089267253875,29.383087158203125,37.55416870117188,36.76910400390625,30.5206298828125,14.46685791015625,23.56719970703125,128.49349975585938,128.07693481445312,23.5992431640625,23.51913452148437,29.6234130859375,29.126739501953125,26.995849609375,27.011871337890625,27.252197265625,26.97982788085937,36.76910400390625,36.76910400390625,154.09619140625,27.70223999023437,28.376588821411133,26.926055908203125,23.59637451171875,26.37957572937012
608,2025-04-22 15:41:20-04:00,1.6312851905822754,13.20672607421875,153.62420654296875,56.66212844848633,9.995040893554688,10.019837379455566,0.0,6.190728187561035,31.963817596435547,31.968507766723636,31.972248077392575,46.645118713378906,24.997142791748047,25.0,25.039342880249023,2.276670217514038,4.033246040344238,10.372798919677734,0.1409089267253875,29.383087158203125,37.60223388671875,36.78512573242188,30.5206298828125,14.46685791015625,23.583221435546875,128.49349975585938,128.125,23.583221435546875,23.51913452148437,29.65545654296875,29.1748046875,27.011871337890625,27.0599365234375,27.34832763671875,26.97982788085937,36.78512573242188,36.78512573242188,153.8321990966797,27.729400634765625,28.40203857421875,26.926055908203125,23.59637451171875,26.37957572937012
609,2025-04-22 15:41:30-04:00,1.664664387702942,13.600114822387695,153.3850555419922,56.49910354614258,9.995040893554688,10.008392333984377,0.0,6.190728187561035,31.982318878173828,31.984764099121094,31.98946762084961,46.63558197021485,25.01341438293457,25.0,24.98569869995117,2.265822172164917,4.033246040344238,10.383527755737305,0.1409089267253875,29.41513061523437,37.6983642578125,36.78512573242188,30.55267333984375,14.46685791015625,23.583221435546875,128.46145629882812,128.14102172851562,23.51913452148437,23.43902587890625,29.6875,29.14276123046875,27.0599365234375,26.97982788085937,27.300262451171875,26.995849609375,36.78512573242188,36.78512573242188,153.62564086914062,27.729400634765625,28.40203857421875,26.926055908203125,23.59637451171875,26.37957572937012
610,2025-04-22 15:41:40-04:00,1.661087989807129,13.287019729614258,153.14590454101562,57.87776565551758,9.995040893554688,10.008392333984377,0.0,6.109664440155029,31.97157287597656,31.973604202270508,31.97686195373535,46.5723762512207,25.006555557250977,25.0,24.97138786315918,2.265822172164917,4.033246040344238,10.394256591796877,0.1301799267530441,29.41513061523437,37.586212158203125,36.8011474609375,30.504608154296875,14.46685791015625,23.583221435546875,128.509521484375,128.02886962890625,23.5992431640625,23.53515625,29.639434814453125,29.14276123046875,26.97982788085937,27.011871337890625,27.268218994140625,26.915740966796875,36.8011474609375,36.8011474609375,153.35025024414062,27.729400634765625,28.40203857421875,26.926055908203125,23.59637451171875,26.406768798828125
611,2025-04-22 15:41:50-04:00,1.6634721755981443,12.916495323181152,152.90675354003906,58.658477783203125,9.995040893554688,10.008392333984377,0.0,6.171416282653809,31.9649715423584,31.969276428222656,31.97115707397461,46.42105102539063,25.08404541015625,25.0,25.085834503173828,2.2797696590423584,4.033246040344238,10.337034225463867,0.1301799267530441,29.41513061523437,37.6983642578125,36.817169189453125,30.536651611328125,14.46685791015625,23.583221435546875,128.46145629882812,128.14102172851562,23.5992431640625,23.53515625,29.65545654296875,29.190826416015625,27.011871337890625,27.043914794921875,27.34832763671875,26.97982788085937,36.817169189453125,36.817169189453125,153.1436767578125,27.729400634765625,28.428068161010746,26.951780319213867,23.59637451171875,26.37957572937012
612,2025-04-22 15:42:00-04:00,1.6527433395385742,12.79054069519043,152.66761779785156,58.8118896484375,9.995040893554688,10.008392333984377,0.0,6.171416282653809,31.96874046325684,31.97271728515625,31.97447395324707,46.2752799987793,25.06504821777344,25.0,25.060800552368164,2.2797696590423584,4.033246040344238,10.369222640991213,0.1409089267253875,29.43115234375,37.77847290039063,36.817169189453125,30.55267333984375,14.46685791015625,23.583221435546875,128.54156494140625,128.125,23.583221435546875,23.51913452148437,29.6875,29.1748046875,27.0599365234375,27.043914794921875,27.3162841796875,26.995849609375,36.817169189453125,36.817169189453125,152.91419982910156,27.729400634765625,28.428068161010746,26.951780319213867,23.59637451171875,26.407041549682617
613,2025-04-22 15:42:10-04:00,1.6527433395385742,13.006685256958008,152.428466796875,58.54828643798828,10.01220703125,10.008392333984377,0.0,6.189774513244629,31.989503860473636,31.994495391845703,31.984758377075195,46.2783203125,25.016584396362305,25.0,25.064376831054688,2.267371892929077,4.033246040344238,10.390680313110352,0.1409089267253875,29.447174072265625,37.68234252929688,36.83319091796875,30.55267333984375,14.46685791015625,23.583221435546875,128.55758666992188,128.20510864257812,23.63128662109375,23.551177978515625,29.6875,29.190826416015625,27.043914794921875,27.043914794921875,27.300262451171875,26.995849609375,36.83319091796875,36.83319091796875,152.65036010742188,27.729400634765625,28.428068161010746,26.951780319213867,23.59637451171875,26.407041549682617
614,2025-04-22 15:42:20-04:00,1.611019253730774,12.526151657104492,152.18931579589844,59.49835586547852,10.01220703125,10.008392333984377,0.0,6.16497802734375,32.003177642822266,32.00208282470703,32.003177642822266,46.08267974853516,25.075105667114254,25.0,25.000003814697266,2.2797696590423584,4.033246040344238,10.390680313110352,0.1409089267253875,29.46319580078125,37.650299072265625,36.83319091796875,30.56869506835937,14.450836181640623,23.5992431640625,128.509521484375,128.22113037109375,23.64730834960937,23.5992431640625,29.6875,29.222869873046875,27.043914794921875,27.10800170898437,27.428436279296875,27.011871337890625,36.83319091796875,36.83319091796875,152.409423828125,27.756319046020508,28.45355224609375,26.978120803833008,23.627838134765625,26.407041549682617
615,2025-04-22 15:42:30-04:00,1.6694327592849731,12.6845064163208,151.95016479492188,59.24941635131836,9.991226196289062,10.008392333984377,0.0,6.16497802734375,31.99794006347656,31.989856719970703,31.99794006347656,46.29682540893555,24.93205070495605,25.0,24.881980895996094,2.2689216136932373,4.033246040344238,10.354915618896484,0.1409089267253875,29.46319580078125,37.618255615234375,36.849212646484375,30.600738525390625,14.450836181640623,23.5992431640625,128.54156494140625,128.125,23.5992431640625,23.51913452148437,29.735565185546875,29.222869873046875,27.10800170898437,27.0599365234375,27.300262451171875,27.0599365234375,36.849212646484375,36.849212646484375,152.15707397460938,27.729400634765625,28.45355224609375,26.978120803833008,23.627838134765625,26.407041549682617
616,2025-04-22 15:42:40-04:00,1.6145955324172974,12.204106330871582,151.7110137939453,60.90745544433594,9.991226196289062,10.008392333984377,0.0,6.147096633911133,32.008888244628906,32.011695861816406,32.00981903076172,46.34933853149414,24.952316284179688,25.0,24.935625076293945,2.248774290084839,4.033246040344238,10.344186782836914,0.1301799267530441,29.479217529296875,37.68234252929688,36.849212646484375,30.584716796875,14.450836181640623,23.5992431640625,128.46145629882812,128.17306518554688,23.615264892578125,23.551177978515625,29.71954345703125,29.20684814453125,27.0599365234375,27.075958251953125,27.332305908203125,27.011871337890625,36.849212646484375,36.849212646484375,151.89328002929688,27.756319046020508,28.479585647583008,26.978120803833008,23.627838134765625,26.407041549682617
617,2025-04-22 15:42:50-04:00,1.6205562353134155,12.682611465454102,151.47186279296875,59.26861190795898,9.991226196289062,9.98455047607422,0.0,6.169508934020996,31.9926700592041,31.98651885986328,31.99416923522949,46.3989372253418,24.949419021606445,25.0,24.942777633666992,2.248774290084839,4.033246040344238,10.401409149169922,0.1301799267530441,29.479217529296875,37.762451171875,36.849212646484375,30.600738525390625,14.450836181640623,23.5992431640625,128.46145629882812,128.09295654296875,23.5992431640625,23.53515625,29.71954345703125,29.20684814453125,27.075958251953125,27.0599365234375,27.300262451171875,27.02789306640625,36.849212646484375,36.849212646484375,151.67535400390625,27.756319046020508,28.479585647583008,26.978120803833008,23.627838134765625,26.407041549682617
618,2025-04-22 15:43:00-04:00,1.616979956626892,12.21997356414795,151.19874572753906,60.60439300537109,9.991226196289062,9.98455047607422,0.0,6.153772354125977,31.978273391723636,31.98198890686035,31.97979164123535,46.41646957397461,24.964746475219727,25.0,24.98927497863769,2.2642714977264404,4.033246040344238,10.365646362304688,0.1301799267530441,29.4952392578125,37.6983642578125,36.865234375,30.584716796875,14.450836181640623,23.5992431640625,128.47747802734375,128.09295654296875,23.5992431640625,23.51913452148437,29.703521728515625,29.20684814453125,27.0599365234375,27.0599365234375,27.300262451171875,27.011871337890625,36.865234375,36.865234375,151.4001007080078,27.756319046020508,28.479585647583008,27.003875732421875,23.627838134765625,26.407041549682617
619,2025-04-22 15:43:10-04:00,1.6289010047912598,12.239981651306152,150.9110870361328,61.40190505981445,9.991226196289062,10.001716613769531,0.0,6.153772354125977,31.990015029907227,31.98198890686035,31.97467041015625,46.57554244995117,24.914167404174805,25.0,24.849794387817383,2.25342345237732,4.033246040344238,10.365646362304688,0.1301799267530441,29.4952392578125,37.55416870117188,36.881256103515625,30.584716796875,14.450836181640623,23.615264892578125,128.46145629882812,128.15704345703125,23.679351806640625,23.615264892578125,29.71954345703125,29.222869873046875,27.0599365234375,27.10800170898437,27.34832763671875,26.995849609375,36.881256103515625,36.881256103515625,151.1249237060547,27.783477783203125,28.505035400390625,27.003875732421875,23.627838134765625,26.37957572937012
620,2025-04-22 15:43:20-04:00,1.5740638971328735,11.691669464111328,150.62342834472656,62.91227722167969,10.002670288085938,10.001716613769531,0.0,6.153772354125977,31.99078369140625,31.987703323364254,31.989809036254883,46.25577163696289,25.08562469482422,25.0,25.143054962158203,2.2425754070281982,4.033246040344238,10.376375198364258,0.1301799267530441,29.511260986328125,37.714385986328125,36.881256103515625,30.61676025390625,14.450836181640623,23.615264892578125,128.47747802734375,128.10897827148438,23.711395263671875,23.64730834960937,29.735565185546875,29.27093505859375,27.09197998046875,27.15606689453125,27.41241455078125,27.075958251953125,36.881256103515625,36.881256103515625,150.8268280029297,27.783477783203125,28.505035400390625,27.003875732421875,23.627838134765625,26.407041549682617
621,2025-04-22 15:43:30-04:00,1.5883691310882568,11.331189155578612,150.33575439453125,64.67642211914062,10.002670288085938,9.971199035644531,0.0,6.153772354125977,31.990123748779297,31.98520851135254,31.99395179748535,45.9917221069336,25.106660842895508,25.0,25.171667098999023,2.2425754070281982,4.033246040344238,10.376375198364258,0.1301799267530441,29.52728271484375,37.68234252929688,36.881256103515625,30.6488037109375,14.434814453125,23.615264892578125,128.52554321289062,128.10897827148438,23.663330078125,23.615264892578125,29.78363037109375,29.28695678710937,27.140045166015625,27.15606689453125,27.41241455078125,27.10800170898437,36.881256103515625,36.881256103515625,150.55160522460938,27.783477783203125,28.530487060546875,27.003875732421875,23.627838134765625,26.407041549682617
622,2025-04-22 15:43:40-04:00,1.640822172164917,11.95944881439209,150.048095703125,61.76491165161133,9.987411499023438,9.971199035644531,0.0,6.132076263427734,31.964094161987305,31.959312438964844,31.974666595458984,45.96904373168945,25.06509017944336,25.0,24.978540420532227,2.2255284786224365,4.033246040344238,10.347763061523438,0.1301799267530441,29.52728271484375,37.762451171875,36.89727783203125,30.664825439453125,14.434814453125,23.615264892578125,128.65371704101562,128.125,23.615264892578125,23.551177978515625,29.78363037109375,29.254913330078125,27.15606689453125,27.10800170898437,27.332305908203125,27.09197998046875,36.89727783203125,36.89727783203125,150.24209594726562,27.783477783203125,28.530487060546875,27.003875732421875,23.627838134765625,26.407041549682617
623,2025-04-22 15:43:50-04:00,1.580024480819702,11.245925903320312,149.7134552001953,64.86009979248047,9.987411499023438,9.971199035644531,0.0,6.197404384613037,31.95919609069824,31.96938705444336,31.96065139770508,46.04980850219727,25.00786781311035,25.0,25.021461486816406,2.2456748485565186,4.033246040344238,10.337034225463867,0.1301799267530441,29.54330444335937,37.650299072265625,36.91329956054688,30.632781982421875,14.434814453125,23.615264892578125,128.58963012695312,128.30123901367188,23.679351806640625,23.615264892578125,29.767608642578125,29.254913330078125,27.10800170898437,27.1240234375,27.38037109375,27.043914794921875,36.91329956054688,36.91329956054688,149.95550537109375,27.783477783203125,28.530487060546875,27.0299072265625,23.627838134765625,26.407041549682617
624,2025-04-22 15:44:00-04:00,1.5764480829238892,10.672693252563477,149.19088745117188,67.30706024169922,10.003623962402344,10.006484985351562,0.0,6.1709394454956055,31.998214721679688,31.9940185546875,31.99624252319336,46.13350296020508,24.950645446777344,25.0,24.90701484680176,2.265822172164917,4.033246040344238,10.35133934020996,0.1301799267530441,29.559326171875,37.40997314453125,36.91329956054688,30.6488037109375,14.418792724609377,23.615264892578125,128.49349975585938,128.28521728515625,23.743438720703125,23.69537353515625,29.767608642578125,29.28695678710937,27.10800170898437,27.172088623046875,27.4444580078125,27.09197998046875,36.91329956054688,36.91329956054688,149.55438232421875,27.81039428710937,28.556549072265625,27.0299072265625,23.627838134765625,26.407041549682617
625,2025-04-22 15:44:10-04:00,1.6134034395217896,10.901856422424316,148.6683349609375,66.44622802734375,10.003623962402344,10.006484985351562,0.0,6.1709394454956055,31.97304344177246,31.975460052490234,31.978952407836918,46.21367263793945,24.969858169555664,25.0,24.896286010742188,2.265822172164917,4.033246040344238,10.376375198364258,0.1301799267530441,29.559326171875,37.79449462890625,36.9293212890625,30.68084716796875,14.418792724609377,23.615264892578125,128.4454345703125,128.22113037109375,23.711395263671875,23.64730834960937,29.79965209960937,29.302978515625,27.172088623046875,27.172088623046875,27.49252319335937,27.140045166015625,36.9293212890625,36.9293212890625,149.03868103027344,27.81039428710937,28.556549072265625,27.0299072265625,23.627838134765625,26.407041549682617
626,2025-04-22 15:44:20-04:00,1.5454531908035278,11.162131309509276,148.451416015625,64.20574188232422,10.003623962402344,10.02651309967041,0.0,6.1709394454956055,31.99900245666504,31.99252700805664,31.996530532836918,46.20069122314453,24.999757766723636,25.0,24.967811584472656,2.285968542098999,4.033246040344238,10.362070083618164,0.1301799267530441,29.575347900390625,37.73040771484375,36.945343017578125,30.69686889648437,14.418792724609377,23.63128662109375,128.52554321289062,128.15704345703125,23.679351806640625,23.5992431640625,29.831695556640625,29.28695678710937,27.172088623046875,27.140045166015625,27.41241455078125,27.1240234375,36.945343017578125,36.945343017578125,148.5115509033203,27.81039428710937,28.556549072265625,27.0299072265625,23.65789794921875,26.407041549682617
