,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
627,2025-04-22 15:44:30-04:00,1.5979061126708984,11.60878562927246,148.36549377441406,63.25823211669922,10.003623962402344,10.02651309967041,0.0,6.1363677978515625,31.970325469970703,31.969898223876957,31.976430892944336,46.095245361328125,25.01702117919922,25.0,25.0357666015625,2.285968542098999,4.033246040344238,10.390680313110352,0.1301799267530441,29.575347900390625,37.81051635742188,36.96136474609375,30.664825439453125,14.418792724609377,23.63128662109375,128.49349975585938,128.22113037109375,23.69537353515625,23.63128662109375,29.79965209960937,29.302978515625,27.140045166015625,27.172088623046875,27.460479736328125,27.09197998046875,36.96136474609375,36.96136474609375,148.419921875,27.81039428710937,28.556549072265625,27.0299072265625,23.65789794921875,26.407041549682617
628,2025-04-22 15:44:40-04:00,1.5967140197753906,11.289175033569336,148.27957153320312,64.59896850585938,10.003623962402344,10.02651309967041,0.0,6.1950201988220215,31.9921989440918,31.98750686645508,31.9882755279541,46.023681640625,25.03428649902344,25.0,25.07152938842773,2.267371892929077,4.033246040344238,10.362070083618164,0.1301799267530441,29.575347900390625,37.73040771484375,36.96136474609375,30.664825439453125,14.418792724609377,23.63128662109375,128.55758666992188,128.253173828125,23.711395263671875,23.63128662109375,29.79965209960937,29.28695678710937,27.15606689453125,27.172088623046875,27.396392822265625,27.10800170898437,36.96136474609375,36.96136474609375,148.31680297851562,27.8372802734375,28.582582473754883,27.05594062805176,23.65789794921875,26.43450736999512
629,2025-04-22 15:44:50-04:00,1.6026746034622192,11.37440299987793,148.1936492919922,63.99668884277344,9.987411499023438,9.9969482421875,0.0,6.163309097290039,31.968711853027344,31.982807159423828,31.973308563232425,49.55860900878906,21.852828979492188,25.0,19.4674129486084,2.267371892929077,4.033246040344238,10.362070083618164,0.1301799267530441,29.59136962890625,37.8265380859375,36.977386474609375,30.68084716796875,14.40277099609375,23.63128662109375,128.54156494140625,128.28521728515625,23.663330078125,23.5992431640625,29.815673828125,29.302978515625,27.15606689453125,27.172088623046875,27.38037109375,27.10800170898437,36.977386474609375,36.977386474609375,148.2366485595703,27.8372802734375,28.607759475708008,27.05594062805176,23.65789794921875,26.43450736999512
630,2025-04-22 15:45:00-04:00,0.2007519602775573,0.100051961839199,142.54153442382812,585.00732421875,10.014114379882812,9.9969482421875,0.0,6.181191444396973,31.997358322143555,31.991744995117188,31.994930267333984,85.58663177490234,7.21727991104126,25.0,6.399491786956787,2.267371892929077,4.033246040344238,10.397832870483398,0.1301799267530441,29.607391357421875,37.906646728515625,36.1602783203125,30.68084716796875,14.40277099609375,23.63128662109375,128.54156494140625,128.1890869140625,23.69537353515625,23.615264892578125,29.831695556640625,29.28695678710937,27.172088623046875,27.140045166015625,27.38037109375,27.10800170898437,36.1602783203125,36.1602783203125,148.16787719726562,27.8372802734375,28.607759475708008,27.08197021484375,23.65789794921875,26.407041549682617
631,2025-04-22 15:45:10-04:00,0.0767724141478538,0.1003118157386779,139.3416748046875,324.6571655273437,10.000762939453123,10.01888370513916,0.0,6.152103424072266,31.97392845153809,31.979135513305664,31.97782516479492,68.0619888305664,1.1673165559768677,25.0,0.6737825870513916,2.267371892929077,4.033246040344238,10.372798919677734,0.1301799267530441,29.6234130859375,37.77847290039063,34.574127197265625,30.664825439453125,14.386749267578123,23.63128662109375,118.15948486328124,128.1890869140625,23.64730834960937,23.583221435546875,29.79965209960937,29.27093505859375,27.140045166015625,27.172088623046875,27.36434936523437,27.10800170898437,34.574127197265625,34.574127197265625,140.59310913085938,27.8372802734375,28.607759475708008,27.08197021484375,23.65789794921875,26.434814453125
632,2025-04-22 15:45:20-04:00,0.0767724141478538,0.1005716696381568,137.82650756835938,436.0898132324219,10.000762939453123,10.01888370513916,0.0,6.152103424072266,31.97392845153809,31.979135513305664,31.977033615112305,0.0,0.0362406410276889,0.0,0.0,2.267371892929077,4.033246040344238,10.372798919677734,0.1301799267530441,29.6234130859375,36.4166259765625,33.62884521484375,30.6488037109375,14.386749267578123,23.63128662109375,106.31942749023438,117.3583984375,23.64730834960937,23.56719970703125,29.767608642578125,28.7261962890625,27.15606689453125,26.819610595703125,27.043914794921875,27.0599365234375,33.62884521484375,33.62884521484375,138.970703125,27.848997116088867,28.607759475708008,27.08197021484375,23.65789794921875,26.434814453125
633,2025-04-22 15:45:30-04:00,0.0541223026812076,0.1008315160870552,136.56507873535156,339.5137939453125,10.000762939453123,10.01888370513916,0.0,6.152103424072266,31.98456382751465,31.979135513305664,31.981782913208008,0.0,0.0,0.0,0.0,2.2813193798065186,4.033246040344238,10.347763061523438,0.1301799267530441,29.6234130859375,34.84649658203125,32.523345947265625,29.8797607421875,14.3707275390625,23.64730834960937,98.1964111328125,106.3995361328125,23.743438720703125,23.679351806640625,29.190826416015625,28.229522705078125,26.819610595703125,26.5472412109375,26.83563232421875,26.659393310546875,32.523345947265625,32.523345947265625,137.53179931640625,27.848997116088867,28.607759475708008,27.08197021484375,23.65789794921875,26.434814453125
634,2025-04-22 15:45:40-04:00,0.0696197524666786,0.1010913699865341,135.41241455078125,325.1047668457031,10.000762939453123,10.01888370513916,0.0,6.198596477508545,31.989761352539062,31.994474411010746,31.991533279418945,0.0,0.0,0.0,0.0,2.2813193798065186,4.033246040344238,10.372798919677734,0.1301799267530441,29.6234130859375,33.82110595703125,31.754302978515625,29.20684814453125,14.354705810546877,23.64730834960937,95.697021484375,98.05221557617188,23.69537353515625,23.63128662109375,28.678131103515625,27.79693603515625,26.531219482421875,26.2908935546875,26.531219482421875,26.435089111328125,31.754302978515625,31.754302978515625,136.24188232421875,27.837860107421875,28.633209228515625,27.10772705078125,23.65789794921875,26.434814453125
635,2025-04-22 15:45:50-04:00,0.0696197524666786,0.101351223886013,134.39590454101562,370.6542053222656,9.987411499023438,10.01888370513916,0.0,6.122062683105469,32.00244903564453,31.990629196166992,31.99415397644043,0.0,0.0,0.0,0.0,2.2627217769622803,4.033246040344238,10.347763061523438,0.1301799267530441,29.575347900390625,32.47528076171875,31.369781494140625,28.69415283203125,14.354705810546877,23.64730834960937,95.6329345703125,88.27896118164062,23.64730834960937,23.56719970703125,28.229522705078125,27.332305908203125,26.274871826171875,25.986480712890625,26.274871826171875,26.146697998046875,31.369781494140625,31.369781494140625,135.06661987304688,27.86761474609375,28.633209228515625,27.10772705078125,23.65789794921875,26.434814453125
636,2025-04-22 15:46:00-04:00,0.0696197524666786,0.1016110703349113,133.27725219726562,427.9994812011719,9.987411499023438,9.980735778808594,0.0,6.16855525970459,100.0,100.0,100.0,0.0,0.0,0.0,0.0,7.059182167053223,4.661250114440918,10.394256591796877,0.1301799267530441,29.511260986328125,31.786346435546875,30.56869506835937,28.101348876953125,14.33868408203125,23.63128662109375,94.43130493164062,80.47637939453125,23.615264892578125,23.551177978515625,27.764892578125,27.075958251953125,25.970458984375,25.794219970703125,26.13067626953125,25.858306884765625,30.56869506835937,30.56869506835937,134.10845947265625,27.839841842651367,28.633209228515625,27.133760452270508,23.688232421875,26.434814453125
637,2025-04-22 15:46:10-04:00,0.0553144216537475,0.1018709242343902,132.42822265625,340.8421630859375,10.000762939453123,13.634317398071287,0.0,6.155441284179688,100.0,100.0,100.0,0.0,0.0,0.0,0.0,35.611671447753906,7.326333522796631,10.408561706542969,0.1409089267253875,29.3670654296875,31.33773803710937,30.18417358398437,27.79693603515625,14.322662353515623,23.64730834960937,93.02139282226562,73.31466674804688,23.51913452148437,23.43902587890625,27.47650146484375,27.49252319335937,25.762176513671875,26.13067626953125,26.46713256835937,25.714111328125,30.18417358398437,30.18417358398437,133.03659057617188,27.866455078125,28.6529541015625,27.110565185546875,23.65789794921875,26.434814453125
638,2025-04-22 15:46:20-04:00,0.066043421626091,0.1021307781338691,131.57920837402344,387.98150634765625,28.40981674194336,33.4443359375,2.563372611999512,4.652428150177002,100.0,100.0,100.0,0.0,0.0,0.0,0.0,36.082794189453125,7.394999027252197,99.55224609375,0.1409089267253875,28.662109375,30.5206298828125,29.27093505859375,29.046630859375,14.306640625,23.63128662109375,92.14019775390624,69.83795166015625,23.39096069335937,23.294830322265625,27.941131591796875,26.371002197265625,26.08261108398437,25.201416015625,25.36163330078125,26.1627197265625,29.27093505859375,29.27093505859375,132.07904052734375,27.866455078125,28.62118530273437,27.128875732421875,23.53143310546875,26.434814453125
639,2025-04-22 15:46:30-04:00,0.0553144216537475,0.1023906245827674,130.7301788330078,359.3215026855469,31.39867782592773,34.723236083984375,3.981508016586304,3.860866069793701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.05024719238281,7.436485290527344,106.99102020263672,4.489729881286621,28.43780517578125,30.18417358398437,28.453826904296875,27.86102294921875,14.290618896484377,23.63128662109375,89.97726440429688,62.46795654296875,23.839569091796875,23.75946044921875,26.6754150390625,25.84228515625,25.217437744140625,25.089263916015625,25.31356811523437,25.0091552734375,28.453826904296875,28.453826904296875,131.3041534423828,27.866455078125,28.62118530273437,27.101716995239254,23.5068359375,26.41879272460937
640,2025-04-22 15:46:40-04:00,0.0743881985545158,0.1026504784822464,129.91232299804688,364.2129821777344,31.50453758239746,34.697486877441406,4.003204345703125,3.81151294708252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.07039642333984,7.420748233795166,106.95882415771484,4.729344367980957,27.41241455078125,29.190826416015625,27.812957763671875,27.332305908203125,14.27459716796875,23.11859130859375,89.16015625,64.55078125,24.176025390625,24.16000366210937,26.242828369140625,25.762176513671875,25.05722045898437,25.217437744140625,25.42572021484375,25.04119873046875,27.812957763671875,27.812957763671875,130.4154510498047,27.866455078125,28.62118530273437,27.101716995239254,23.47021484375,26.447114944458008
641,2025-04-22 15:46:50-04:00,0.0743881985545158,0.1029103323817253,129.21914672851562,341.2109069824219,12.645341873168944,34.642173767089844,4.003204345703125,3.821765184402466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85304069519043,5.871480941772461,13.80250072479248,4.718615531921387,26.611328125,28.357696533203125,27.556610107421875,26.89971923828125,14.2425537109375,22.28546142578125,87.46185302734375,55.57861328125,24.20806884765625,24.192047119140625,26.13067626953125,25.82626342773437,25.201416015625,25.281524658203125,25.56991577148437,25.153350830078125,27.556610107421875,27.556610107421875,129.74343872070312,27.866455078125,28.596893310546875,27.101716995239254,23.6424560546875,26.447114944458008
642,2025-04-22 15:47:00-04:00,0.0636591985821724,0.1031701862812042,128.5259552001953,428.6511840820313,0.5487529039382935,28.85519027709961,1.2329766750335691,1.5712977647781372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.774319648742676,0.0,0.1730959266424179,25.95443725585937,27.652740478515625,27.556610107421875,26.72348022460937,14.2425537109375,21.564483642578125,86.24420166015625,53.912353515625,24.192047119140625,24.176025390625,26.21078491210937,26.146697998046875,25.249481201171875,25.457763671875,25.84228515625,25.345611572265625,27.556610107421875,27.556610107421875,128.9577178955078,27.866455078125,28.573699951171875,27.041900634765625,23.67449951171875,26.461700439453125
643,2025-04-22 15:47:10-04:00,0.0636591985821724,0.1034300327301025,127.83277893066406,361.3167419433594,0.0156408697366714,3.1981003284454346,0.0434883087873458,0.0566015243530273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.762176513671875,27.73284912109375,27.556610107421875,26.86767578125,14.2425537109375,20.923614501953125,84.57794189453125,51.63726806640625,24.192047119140625,24.16000366210937,26.45111083984375,26.33895874023437,25.42572021484375,25.5218505859375,26.018524169921875,25.601959228515625,27.556610107421875,27.556610107421875,128.34291076660156,27.866455078125,28.54022026062012,27.001861572265625,23.704803466796875,26.461700439453125
644,2025-04-22 15:47:20-04:00,0.0636591985821724,0.1036898866295814,127.13959503173828,387.8742980957031,-0.0024792184121906,0.1138708293437957,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.74615478515625,27.89306640625,27.556610107421875,26.83563232421875,14.2425537109375,20.507049560546875,83.15200805664062,49.890899658203125,24.20806884765625,24.176025390625,26.57928466796875,26.371002197265625,25.48980712890625,25.56991577148437,26.0986328125,25.762176513671875,27.556610107421875,27.556610107421875,127.61443328857422,27.866455078125,28.488740921020508,26.9500732421875,23.704803466796875,26.461700439453125
645,2025-04-22 15:47:30-04:00,0.0636591985821724,0.1039497405290603,126.53758239746094,351.7856140136719,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.74615478515625,27.909088134765625,27.556610107421875,26.83563232421875,14.258575439453123,20.23468017578125,81.62994384765625,47.503662109375,24.3682861328125,24.192047119140625,26.627349853515625,26.4190673828125,25.5218505859375,25.601959228515625,26.13067626953125,25.87432861328125,27.556610107421875,27.556610107421875,126.93163299560548,27.89105224609375,28.41146850585937,26.872528076171875,23.73544311523437,26.461700439453125
646,2025-04-22 15:47:40-04:00,0.0636591985821724,0.1042095869779586,125.97463989257812,367.3858947753906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.741416931152344,0.0,0.0,25.93841552734375,27.92510986328125,27.556610107421875,26.83563232421875,14.290618896484377,20.0103759765625,80.17196655273438,47.199249267578125,24.576568603515625,24.33624267578125,26.64337158203125,26.435089111328125,25.55389404296875,25.6500244140625,26.146697998046875,25.87432861328125,27.556610107421875,27.556610107421875,126.3855209350586,27.89105224609375,28.33480834960937,26.820465087890625,23.73544311523437,26.461700439453125
647,2025-04-22 15:47:50-04:00,0.0743881985545158,0.1044694408774375,125.41169738769533,348.5601806640625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,26.995849609375,28.00521850585937,27.556610107421875,26.83563232421875,14.322662353515623,19.834136962890625,78.82614135742188,47.08709716796875,24.7528076171875,24.576568603515625,26.611328125,26.4190673828125,25.5859375,25.69808959960937,26.146697998046875,25.84228515625,27.556610107421875,27.556610107421875,125.7711944580078,27.86474609375,28.28329467773437,26.768096923828125,23.7657470703125,26.461700439453125
648,2025-04-22 15:48:00-04:00,0.0743881985545158,0.1047292947769165,124.8487548828125,346.5061340332031,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,27.87704467773437,28.678131103515625,27.556610107421875,26.83563232421875,14.354705810546877,19.67391967773437,77.52838134765625,46.430206298828125,24.897003173828125,24.736785888671875,26.57928466796875,26.371002197265625,25.601959228515625,25.74615478515625,26.146697998046875,25.81024169921875,27.556610107421875,27.556610107421875,125.1798095703125,27.89193725585937,28.206052780151367,26.742645263671875,23.7657470703125,26.461700439453125
649,2025-04-22 15:48:10-04:00,0.0743881985545158,0.1049891412258148,124.28582000732422,379.7483520507813,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,28.533935546875,29.3670654296875,27.54058837890625,26.85165405273437,14.40277099609375,19.52972412109375,76.50299072265625,45.9014892578125,25.025177001953125,24.8809814453125,26.5472412109375,26.33895874023437,25.634002685546875,25.794219970703125,26.146697998046875,25.7781982421875,27.54058837890625,27.54058837890625,124.6680908203125,27.89193725585937,28.128814697265625,26.690582275390625,23.7657470703125,26.461700439453125
650,2025-04-22 15:48:20-04:00,0.0743881985545158,0.1052489951252937,123.7228775024414,363.8040466308594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,29.03060913085937,29.97589111328125,27.524566650390625,26.85165405273437,14.450836181640623,19.40155029296875,75.189208984375,44.379425048828125,25.121307373046875,24.993133544921875,26.499176025390625,26.306915283203125,25.6500244140625,25.82626342773437,26.146697998046875,25.762176513671875,27.524566650390625,27.524566650390625,124.11097717285156,27.89193725585937,28.077301025390625,26.63851928710937,23.7657470703125,26.461700439453125
651,2025-04-22 15:48:30-04:00,0.0743881985545158,0.1055088490247726,123.196044921875,388.3796997070313,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,29.511260986328125,30.44052124023437,27.524566650390625,26.85165405273437,14.4989013671875,19.28939819335937,73.92349243164062,44.26727294921875,25.201416015625,25.0732421875,26.46713256835937,26.2908935546875,25.68206787109375,25.858306884765625,26.13067626953125,25.74615478515625,27.524566650390625,27.524566650390625,123.55398559570312,27.89193725585937,28.02581787109375,26.612457275390625,23.7657470703125,26.461700439453125
652,2025-04-22 15:48:40-04:00,0.0743881985545158,0.1057686954736709,122.68468475341795,475.97454833984375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,29.94384765625,30.841064453125,27.508544921875,26.83563232421875,14.546966552734377,19.193267822265625,73.02627563476562,44.47555541992188,25.281524658203125,25.153350830078125,26.45111083984375,26.25885009765625,25.69808959960937,25.890350341796875,26.13067626953125,25.74615478515625,27.508544921875,27.508544921875,122.99708557128906,27.89193725585937,27.9488525390625,26.560392379760746,23.7657470703125,26.43280029296875
653,2025-04-22 15:48:50-04:00,0.0743881985545158,0.1060285493731498,122.17332458496094,402.1981506347656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.2642822265625,31.177520751953125,27.49252319335937,26.83563232421875,14.579010009765623,19.097137451171875,72.0489501953125,43.9788818359375,25.32958984375,25.201416015625,26.403045654296875,26.242828369140625,25.714111328125,25.9063720703125,26.13067626953125,25.730133056640625,27.49252319335937,27.49252319335937,122.5425262451172,27.89193725585937,27.897369384765625,26.534637451171875,23.7657470703125,26.43280029296875
654,2025-04-22 15:49:00-04:00,0.0624670833349227,0.1062884032726287,121.70001983642578,353.9066772460937,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.5206298828125,31.46591186523437,27.47650146484375,26.83563232421875,14.6270751953125,19.001007080078125,70.87936401367188,43.11370849609375,25.3936767578125,25.249481201171875,26.38702392578125,26.226806640625,25.714111328125,25.922393798828125,26.13067626953125,25.714111328125,27.47650146484375,27.47650146484375,122.01991271972656,27.89193725585937,27.81982421875,26.50860595703125,23.7657470703125,26.43280029296875
655,2025-04-22 15:49:10-04:00,0.0731960833072662,0.1065482497215271,121.24301147460938,335.9925842285156,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.74493408203125,31.70623779296875,27.460479736328125,26.83563232421875,14.675140380859377,18.9208984375,69.98214721679688,43.45016479492188,25.44174194335937,25.29754638671875,26.35498046875,26.21078491210937,25.730133056640625,25.93841552734375,26.114654541015625,25.714111328125,27.460479736328125,27.460479736328125,121.52008056640624,27.89193725585937,27.794065475463867,26.45654296875,23.7657470703125,26.405059814453125
656,2025-04-22 15:49:20-04:00,0.0731960833072662,0.106808103621006,120.7860107421875,377.63275146484375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,30.93719482421875,31.914520263671875,27.460479736328125,26.819610595703125,14.707183837890623,18.840789794921875,69.18106079101562,43.225860595703125,25.48980712890625,25.32958984375,26.32293701171875,26.19476318359375,25.730133056640625,25.95443725585937,26.114654541015625,25.714111328125,27.460479736328125,27.460479736328125,121.06576538085938,27.89193725585937,27.742586135864254,26.43051147460937,23.7657470703125,26.405059814453125
657,2025-04-22 15:49:30-04:00,0.0731960833072662,0.1070679575204849,120.32901000976562,400.8182373046875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.097412109375,32.09075927734375,27.4444580078125,26.819610595703125,14.7552490234375,18.77670288085937,68.15567016601562,42.120361328125,25.5218505859375,25.36163330078125,26.306915283203125,26.178741455078125,25.74615478515625,25.95443725585937,26.114654541015625,25.69808959960937,27.4444580078125,27.4444580078125,120.58879089355467,27.89193725585937,27.665313720703125,26.40447998046875,23.7657470703125,26.405059814453125
658,2025-04-22 15:49:40-04:00,0.0731960833072662,0.1073278039693832,119.87200164794922,395.8683166503906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.25762939453125,32.2509765625,27.428436279296875,26.8035888671875,14.78729248046875,18.712615966796875,67.3065185546875,42.456817626953125,25.55389404296875,25.377655029296875,26.274871826171875,26.1627197265625,25.74615478515625,25.95443725585937,26.114654541015625,25.69808959960937,27.428436279296875,27.428436279296875,120.16867065429688,27.89193725585937,27.61383056640625,26.37845039367676,23.7657470703125,26.37786865234375
659,2025-04-22 15:49:50-04:00,0.0600828602910041,0.1075876578688621,119.41500091552734,336.747314453125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.38580322265625,32.395172119140625,27.41241455078125,26.8035888671875,14.835357666015623,18.64852905273437,66.6015625,42.5048828125,25.601959228515625,25.409698486328125,26.25885009765625,26.146697998046875,25.74615478515625,25.970458984375,26.0986328125,25.69808959960937,27.41241455078125,27.41241455078125,119.66910552978516,27.918243408203125,27.58807182312012,26.3524169921875,23.7657470703125,26.37786865234375
660,2025-04-22 15:50:00-04:00,0.0767724141478538,0.107847511768341,118.95799255371094,351.160888671875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.51397705078125,32.523345947265625,27.396392822265625,26.787567138671875,14.8834228515625,18.584442138671875,65.68832397460938,41.4794921875,25.634002685546875,25.42572021484375,26.242828369140625,26.13067626953125,25.74615478515625,25.970458984375,26.0986328125,25.69808959960937,27.396392822265625,27.396392822265625,119.27185821533205,27.8905029296875,27.51083374023437,26.32666015625,23.7657470703125,26.37786865234375
661,2025-04-22 15:50:10-04:00,0.061274979263544,0.1081073656678199,118.50099182128906,381.77392578125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.626129150390625,32.619476318359375,27.396392822265625,26.787567138671875,14.91546630859375,18.536376953125,64.935302734375,41.751861572265625,25.666046142578125,25.457763671875,26.21078491210937,26.114654541015625,25.74615478515625,25.986480712890625,26.0986328125,25.69808959960937,27.396392822265625,27.396392822265625,118.8178482055664,27.91766166687012,27.48480224609375,26.300630569458008,23.7657470703125,26.37786865234375
662,2025-04-22 15:50:20-04:00,0.0731960833072662,0.1083672121167182,118.07722473144533,390.0497741699219,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.73828125,32.73162841796875,27.38037109375,26.77154541015625,14.947509765625,18.488311767578125,64.11819458007812,41.207122802734375,25.68206787109375,25.473785400390625,26.19476318359375,26.114654541015625,25.762176513671875,25.986480712890625,26.0986328125,25.69808959960937,27.38037109375,27.38037109375,118.36389923095705,27.91766166687012,27.43328857421875,26.27459716796875,23.7657470703125,26.350128173828125
663,2025-04-22 15:50:30-04:00,0.0731960833072662,0.1086270660161972,117.6677017211914,333.74761962890625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.818389892578125,32.811737060546875,27.36434936523437,26.77154541015625,14.995574951171877,18.456268310546875,63.285064697265625,41.14303588867188,25.714111328125,25.48980712890625,26.178741455078125,26.0986328125,25.762176513671875,25.986480712890625,26.08261108398437,25.69808959960937,27.36434936523437,27.36434936523437,117.97811126708984,27.91766166687012,27.381805419921875,26.248565673828125,23.7657470703125,26.350128173828125
664,2025-04-22 15:50:40-04:00,0.0731960833072662,0.1088869199156761,117.2581787109375,303.271728515625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.914520263671875,32.891845703125,27.34832763671875,26.77154541015625,15.027618408203123,18.408203125,62.64419555664063,41.65573120117188,25.74615478515625,25.505828857421875,26.1627197265625,26.08261108398437,25.762176513671875,25.986480712890625,26.08261108398437,25.68206787109375,27.34832763671875,27.34832763671875,117.52432250976562,27.89105224609375,27.330291748046875,26.19647026062012,23.7657470703125,26.350128173828125
665,2025-04-22 15:50:50-04:00,0.0565065294504165,0.1091467663645744,116.84866333007812,377.3790283203125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,31.99462890625,32.971954345703125,27.332305908203125,26.755523681640625,15.07568359375,18.37615966796875,61.7950439453125,40.61431884765625,25.762176513671875,25.5218505859375,26.146697998046875,26.06658935546875,25.762176513671875,26.00250244140625,26.08261108398437,25.68206787109375,27.332305908203125,27.332305908203125,117.11597442626952,27.917388916015625,27.278533935546875,26.19647026062012,23.73544311523437,26.322662353515625
666,2025-04-22 15:51:00-04:00,0.0565065294504165,0.1094066202640533,116.43914031982422,310.1167907714844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7299728393554688,0.0,0.0,32.0587158203125,33.036041259765625,27.332305908203125,26.755523681640625,15.10772705078125,18.3441162109375,61.13815307617188,40.9027099609375,25.794219970703125,25.537872314453125,26.13067626953125,26.050567626953125,25.7781982421875,25.986480712890625,26.06658935546875,25.68206787109375,27.332305908203125,27.332305908203125,116.70763397216795,27.917388916015625,27.252779006958008,26.170440673828125,23.73544311523437,26.322662353515625
667,2025-04-22 15:51:10-04:00,0.0565065294504165,0.1096664741635322,116.02961730957033,329.5694885253906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.138824462890625,33.100128173828125,27.3162841796875,26.739501953125,15.1397705078125,18.31207275390625,60.44921875,40.48614501953125,25.81024169921875,25.537872314453125,26.114654541015625,26.0345458984375,25.762176513671875,26.00250244140625,26.06658935546875,25.666046142578125,27.3162841796875,27.3162841796875,116.2767105102539,27.917388916015625,27.201261520385746,26.1444091796875,23.73544311523437,26.322662353515625
668,2025-04-22 15:51:20-04:00,0.0565065294504165,0.1099263206124305,115.6200942993164,334.4198303222656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.202911376953125,33.148193359375,27.3162841796875,26.739501953125,15.187835693359377,18.296051025390625,59.68017578125,40.37399291992188,25.84228515625,25.55389404296875,26.0986328125,26.0345458984375,25.7781982421875,25.986480712890625,26.06658935546875,25.68206787109375,27.3162841796875,27.3162841796875,115.85713958740234,27.890195846557617,27.14947509765625,26.118377685546875,23.7657470703125,26.322662353515625
669,2025-04-22 15:51:30-04:00,0.0565065294504165,0.1101861745119094,115.2105712890625,243.43597412109372,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.2509765625,33.196258544921875,27.300262451171875,26.72348022460937,15.219879150390623,18.26400756835937,59.08737182617188,41.4154052734375,25.858306884765625,25.56991577148437,26.08261108398437,26.0345458984375,25.762176513671875,26.00250244140625,26.06658935546875,25.666046142578125,27.300262451171875,27.300262451171875,115.44900512695312,27.918243408203125,27.123748779296875,26.092348098754883,23.73544311523437,26.29488945007324
670,2025-04-22 15:51:40-04:00,0.0457775294780731,0.1104460284113884,114.8010482788086,369.4069213867188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.3150634765625,33.228302001953125,27.28424072265625,26.72348022460937,15.251922607421877,18.24798583984375,58.350372314453125,40.24581909179688,25.87432861328125,25.56991577148437,26.08261108398437,26.018524169921875,25.7781982421875,26.00250244140625,26.06658935546875,25.666046142578125,27.28424072265625,27.28424072265625,115.09759521484376,27.918243408203125,27.071962356567383,26.066314697265625,23.73544311523437,26.29488945007324
671,2025-04-22 15:51:50-04:00,0.0588907524943351,0.1107058748602867,114.4306182861328,291.3048095703125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.363128662109375,33.2763671875,27.268218994140625,26.70745849609375,15.283966064453123,18.231964111328125,57.757568359375,40.277862548828125,25.890350341796875,25.5859375,26.06658935546875,26.00250244140625,25.762176513671875,26.00250244140625,26.050567626953125,25.666046142578125,27.268218994140625,27.268218994140625,114.67818450927734,27.918243408203125,27.04620361328125,26.040252685546875,23.7657470703125,26.267730712890625
672,2025-04-22 15:52:00-04:00,0.0588907524943351,0.1109657287597656,114.07693481445312,289.7111511230469,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.41119384765625,33.30841064453125,27.268218994140625,26.70745849609375,15.316009521484377,18.2159423828125,57.1807861328125,40.24581909179688,25.9063720703125,25.5859375,26.050567626953125,26.00250244140625,25.7781982421875,26.00250244140625,26.050567626953125,25.666046142578125,27.268218994140625,27.268218994140625,114.30421447753906,27.918243408203125,26.994415283203125,26.040252685546875,23.7657470703125,26.267730712890625
673,2025-04-22 15:52:10-04:00,0.0576986409723758,0.1112255826592445,113.72325134277344,280.11199951171875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.459259033203125,33.3404541015625,27.252197265625,26.691436767578125,15.348052978515623,18.199920654296875,56.5399169921875,39.669036865234375,25.922393798828125,25.601959228515625,26.0345458984375,25.986480712890625,25.762176513671875,26.00250244140625,26.050567626953125,25.666046142578125,27.252197265625,27.252197265625,113.94158935546876,27.918243408203125,26.968658447265625,26.01422119140625,23.73544311523437,26.23995780944824
674,2025-04-22 15:52:20-04:00,0.0576986409723758,0.1114854291081428,113.36956787109376,331.2612609863281,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.50732421875,33.356475830078125,27.23617553710937,26.691436767578125,15.3961181640625,18.199920654296875,56.0272216796875,40.2618408203125,25.93841552734375,25.601959228515625,26.018524169921875,25.970458984375,25.7781982421875,26.00250244140625,26.050567626953125,25.6500244140625,27.23617553710937,27.23617553710937,113.54501342773438,27.918243408203125,26.94293212890625,25.988187789916992,23.73544311523437,26.23995780944824
675,2025-04-22 15:52:30-04:00,0.0457775294780731,0.1117452830076217,113.01588439941406,322.7924194335937,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.53936767578125,33.388519287109375,27.23617553710937,26.6754150390625,15.42816162109375,18.199920654296875,55.37033081054688,39.60494995117188,25.95443725585937,25.601959228515625,26.018524169921875,25.970458984375,25.7781982421875,26.00250244140625,26.0345458984375,25.6500244140625,27.23617553710937,27.23617553710937,113.21649932861328,27.918243408203125,26.89114570617676,25.962158203125,23.73544311523437,26.23995780944824
676,2025-04-22 15:52:40-04:00,0.0457775294780731,0.1120051369071006,112.6622085571289,247.1081085205078,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.5714111328125,33.404541015625,27.22015380859375,26.659393310546875,15.460205078125,18.18389892578125,54.793548583984375,40.16571044921875,25.970458984375,25.61798095703125,26.00250244140625,25.95443725585937,25.762176513671875,26.00250244140625,26.0345458984375,25.6500244140625,27.22015380859375,27.22015380859375,112.83135223388672,27.918243408203125,26.865386962890625,25.962158203125,23.73544311523437,26.21221923828125
677,2025-04-22 15:52:50-04:00,0.0457775294780731,0.1122649833559989,112.30852508544922,253.9452972412109,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.619476318359375,33.420562744140625,27.204132080078125,26.659393310546875,15.49224853515625,18.18389892578125,54.280853271484375,40.29388427734375,25.970458984375,25.61798095703125,26.00250244140625,25.95443725585937,25.762176513671875,25.986480712890625,26.0345458984375,25.6500244140625,27.204132080078125,27.204132080078125,112.50285339355467,27.945127487182617,26.83962821960449,25.9364013671875,23.73544311523437,26.21221923828125
678,2025-04-22 15:53:00-04:00,0.0457775294780731,0.1125248372554779,111.95484161376952,271.3301696777344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.635498046875,33.43658447265625,27.204132080078125,26.64337158203125,15.5242919921875,18.199920654296875,53.736114501953125,39.380645751953125,25.986480712890625,25.634002685546875,25.986480712890625,25.93841552734375,25.762176513671875,26.00250244140625,26.0345458984375,25.6500244140625,27.204132080078125,27.204132080078125,112.15180206298828,27.945127487182617,26.787841796875,25.91009521484375,23.73544311523437,26.21221923828125
679,2025-04-22 15:53:10-04:00,0.0457775294780731,0.1127846911549568,111.60115814208984,232.1919708251953,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.66754150390625,33.43658447265625,27.1881103515625,26.64337158203125,15.55633544921875,18.199920654296875,53.31954956054688,39.6209716796875,26.00250244140625,25.634002685546875,25.970458984375,25.93841552734375,25.762176513671875,25.986480712890625,26.0345458984375,25.634002685546875,27.1881103515625,27.1881103515625,111.77806091308594,27.91766166687012,26.761808395385746,25.88406562805176,23.73544311523437,26.18475341796875
680,2025-04-22 15:53:20-04:00,0.0457775294780731,0.1130445450544357,111.26869201660156,269.7103271484375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.6995849609375,33.452606201171875,27.172088623046875,26.627349853515625,15.58837890625,18.199920654296875,52.742767333984375,39.20440673828125,26.018524169921875,25.634002685546875,25.95443725585937,25.922393798828125,25.762176513671875,25.986480712890625,26.0345458984375,25.634002685546875,27.172088623046875,27.172088623046875,111.49505615234376,27.91766166687012,26.736053466796875,25.8580322265625,23.73544311523437,26.18475341796875
681,2025-04-22 15:53:30-04:00,0.0457775294780731,0.113304391503334,110.9453125,199.75538635253903,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.73162841796875,33.4686279296875,27.172088623046875,26.627349853515625,15.62042236328125,18.2159423828125,52.262115478515625,39.7491455078125,26.018524169921875,25.634002685546875,25.95443725585937,25.922393798828125,25.762176513671875,25.986480712890625,26.0345458984375,25.634002685546875,27.172088623046875,27.172088623046875,111.13275146484376,27.91766166687012,26.71002197265625,25.8580322265625,23.73544311523437,26.18475341796875
682,2025-04-22 15:53:40-04:00,0.0457775294780731,0.1135642454028129,110.62194061279295,254.45054626464844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.747650146484375,33.4686279296875,27.15606689453125,26.611328125,15.6524658203125,18.231964111328125,51.813507080078125,39.4287109375,26.0345458984375,25.634002685546875,25.93841552734375,25.9063720703125,25.762176513671875,25.986480712890625,26.018524169921875,25.634002685546875,27.15606689453125,27.15606689453125,110.8384246826172,27.9454345703125,26.65853881835937,25.832000732421875,23.73544311523437,26.18475341796875
683,2025-04-22 15:53:50-04:00,0.0457775294780731,0.1138240993022918,110.2985610961914,254.4332275390625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.779693603515625,33.4686279296875,27.140045166015625,26.611328125,15.68450927734375,18.231964111328125,51.36489868164063,39.14031982421875,26.050567626953125,25.6500244140625,25.93841552734375,25.9063720703125,25.762176513671875,25.986480712890625,26.018524169921875,25.634002685546875,27.140045166015625,27.140045166015625,110.4309539794922,27.91766166687012,26.65853881835937,25.805938720703125,23.70452880859375,26.157012939453125
684,2025-04-22 15:54:00-04:00,0.0457775294780731,0.1140839457511901,109.97518157958984,180.5453643798828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.79571533203125,33.4686279296875,27.1240234375,26.611328125,15.716552734375,18.24798583984375,50.980377197265625,39.52484130859375,26.050567626953125,25.6500244140625,25.922393798828125,25.890350341796875,25.762176513671875,25.986480712890625,26.018524169921875,25.634002685546875,27.1240234375,27.1240234375,110.1706314086914,27.91766166687012,26.60675048828125,25.805938720703125,23.70452880859375,26.157012939453125
685,2025-04-22 15:54:10-04:00,0.031472198665142,0.1143437996506691,109.65180206298828,211.5344390869141,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.8277587890625,33.4686279296875,27.1240234375,26.59530639648437,15.74859619140625,18.280029296875,50.467681884765625,39.044189453125,26.06658935546875,25.6500244140625,25.922393798828125,25.890350341796875,25.762176513671875,25.986480712890625,26.018524169921875,25.634002685546875,27.1240234375,27.1240234375,109.8424301147461,27.91766166687012,26.58099174499512,25.779905319213867,23.70452880859375,26.157012939453125
686,2025-04-22 15:54:20-04:00,0.031472198665142,0.114603653550148,109.32843017578124,257.5820617675781,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.843780517578125,33.4686279296875,27.10800170898437,26.59530639648437,15.7806396484375,18.296051025390625,50.09918212890625,39.52484130859375,26.06658935546875,25.6500244140625,25.9063720703125,25.87432861328125,25.762176513671875,25.986480712890625,26.018524169921875,25.634002685546875,27.10800170898437,27.10800170898437,109.54822540283205,27.91766166687012,26.554962158203125,25.753875732421875,23.70452880859375,26.12982177734375
687,2025-04-22 15:54:30-04:00,0.031472198665142,0.1148634999990463,109.0300521850586,201.2464599609375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.85980224609375,33.4686279296875,27.10800170898437,26.57928466796875,15.81268310546875,18.31207275390625,49.65057373046875,38.88397216796875,26.08261108398437,25.6500244140625,25.9063720703125,25.87432861328125,25.762176513671875,25.970458984375,26.00250244140625,25.61798095703125,27.10800170898437,27.10800170898437,109.23140716552734,27.91766166687012,26.529205322265625,25.753875732421875,23.70452880859375,26.12982177734375
688,2025-04-22 15:54:40-04:00,0.031472198665142,0.1151233538985252,108.74240112304688,292.95855712890625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.875823974609375,33.4686279296875,27.09197998046875,26.563262939453125,15.8447265625,18.328094482421875,49.298095703125,38.899993896484375,26.08261108398437,25.6500244140625,25.890350341796875,25.858306884765625,25.762176513671875,25.986480712890625,26.00250244140625,25.61798095703125,27.09197998046875,27.09197998046875,108.91464233398438,27.91766166687012,26.503171920776367,25.727569580078125,23.70452880859375,26.12982177734375
689,2025-04-22 15:54:50-04:00,0.031472198665142,0.1153832077980041,108.45474243164062,205.8472900390625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.875823974609375,33.4686279296875,27.09197998046875,26.563262939453125,15.87677001953125,18.3441162109375,48.91357421875,38.83590698242188,26.0986328125,25.6500244140625,25.890350341796875,25.858306884765625,25.762176513671875,25.986480712890625,26.00250244140625,25.61798095703125,27.09197998046875,27.09197998046875,108.63182830810548,27.945127487182617,26.477447509765625,25.727569580078125,23.70452880859375,26.10235595703125
690,2025-04-22 15:55:00-04:00,0.031472198665142,0.1156430542469024,108.16708374023438,252.56866455078125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.891845703125,33.452606201171875,27.075958251953125,26.563262939453125,15.9088134765625,18.360137939453125,48.480987548828125,38.70773315429688,26.0986328125,25.666046142578125,25.87432861328125,25.84228515625,25.762176513671875,25.986480712890625,26.00250244140625,25.61798095703125,27.075958251953125,27.075958251953125,108.32644653320312,27.917388916015625,26.451385498046875,25.70150756835937,23.70452880859375,26.10235595703125
691,2025-04-22 15:55:10-04:00,0.031472198665142,0.1159029081463813,107.87943267822266,216.8446502685547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.907867431640625,33.452606201171875,27.0599365234375,26.5472412109375,15.94085693359375,18.39218139648437,48.160552978515625,39.46075439453125,26.0986328125,25.666046142578125,25.87432861328125,25.84228515625,25.762176513671875,25.986480712890625,26.00250244140625,25.61798095703125,27.0599365234375,27.0599365234375,108.05502319335938,27.917388916015625,26.425352096557617,25.67547607421875,23.70452880859375,26.10235595703125
692,2025-04-22 15:55:20-04:00,0.031472198665142,0.1161627620458602,107.5917739868164,218.94998168945312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.92388916015625,33.43658447265625,27.0599365234375,26.5472412109375,15.988922119140623,18.408203125,47.743988037109375,38.57955932617188,26.114654541015625,25.666046142578125,25.858306884765625,25.84228515625,25.762176513671875,25.970458984375,25.986480712890625,25.61798095703125,27.0599365234375,27.0599365234375,107.73834228515624,27.917388916015625,26.373565673828125,25.67547607421875,23.70452880859375,26.074615478515625
693,2025-04-22 15:55:30-04:00,0.031472198665142,0.1164226084947586,107.30411529541016,225.4958648681641,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.939910888671875,33.43658447265625,27.043914794921875,26.531219482421875,16.00494384765625,18.44024658203125,47.455596923828125,38.70773315429688,26.114654541015625,25.666046142578125,25.858306884765625,25.82626342773437,25.74615478515625,25.970458984375,25.986480712890625,25.61798095703125,27.043914794921875,27.043914794921875,107.44434356689452,27.917388916015625,26.373565673828125,25.64944267272949,23.70452880859375,26.074615478515625
694,2025-04-22 15:55:40-04:00,0.031472198665142,0.1166824623942375,107.01646423339844,255.0874481201172,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.939910888671875,33.420562744140625,27.02789306640625,26.51519775390625,16.0369873046875,18.4722900390625,47.103118896484375,38.227081298828125,26.114654541015625,25.666046142578125,25.84228515625,25.82626342773437,25.74615478515625,25.970458984375,25.986480712890625,25.61798095703125,27.02789306640625,27.02789306640625,107.19561004638672,27.94427490234375,26.34783935546875,25.6234130859375,23.70452880859375,26.074615478515625
695,2025-04-22 15:55:50-04:00,0.031472198665142,0.1169423162937164,106.7288055419922,236.1475524902344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.939910888671875,33.404541015625,27.02789306640625,26.51519775390625,16.06903076171875,18.488311767578125,46.7987060546875,38.54751586914063,26.114654541015625,25.666046142578125,25.84228515625,25.81024169921875,25.74615478515625,25.970458984375,25.986480712890625,25.61798095703125,27.02789306640625,27.02789306640625,106.8790512084961,27.91766166687012,26.321807861328125,25.6234130859375,23.70452880859375,26.074615478515625
