,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
696,2025-04-22 15:56:00-04:00,0.031472198665142,0.1172021627426147,106.44114685058594,237.78680419921875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.9559326171875,33.404541015625,27.011871337890625,26.499176025390625,16.10107421875,18.52035522460937,46.44622802734375,38.37127685546875,26.13067626953125,25.666046142578125,25.82626342773437,25.81024169921875,25.74615478515625,25.970458984375,25.970458984375,25.61798095703125,27.011871337890625,27.011871337890625,106.60773468017578,27.91766166687012,26.29632568359375,25.59710693359375,23.6741943359375,26.046844482421875
697,2025-04-22 15:56:10-04:00,0.031472198665142,0.1174620166420936,106.15349578857422,214.96270751953125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.9559326171875,33.388519287109375,26.995849609375,26.499176025390625,16.13311767578125,18.552398681640625,46.109771728515625,38.43536376953125,26.13067626953125,25.666046142578125,25.82626342773437,25.81024169921875,25.74615478515625,25.970458984375,25.970458984375,25.61798095703125,26.995849609375,26.995849609375,106.35904693603516,27.91766166687012,26.270294189453125,25.59710693359375,23.70452880859375,26.046844482421875
698,2025-04-22 15:56:20-04:00,0.031472198665142,0.1177218705415725,105.86583709716795,194.25192260742188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.9559326171875,33.37249755859375,26.995849609375,26.483154296875,16.1651611328125,18.584442138671875,45.821380615234375,38.5955810546875,26.146697998046875,25.666046142578125,25.82626342773437,25.794219970703125,25.74615478515625,25.95443725585937,25.970458984375,25.601959228515625,26.995849609375,26.995849609375,106.04257202148438,27.91766166687012,26.270294189453125,25.571075439453125,23.6741943359375,26.046844482421875
699,2025-04-22 15:56:30-04:00,0.031472198665142,0.1179817244410514,105.58567810058594,128.9022216796875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.356475830078125,26.97982788085937,26.483154296875,16.19720458984375,18.616485595703125,45.532989501953125,37.98675537109375,26.146697998046875,25.666046142578125,25.81024169921875,25.794219970703125,25.74615478515625,25.95443725585937,25.970458984375,25.601959228515625,26.97982788085937,26.97982788085937,105.79395294189452,27.91766166687012,26.218505859375,25.571075439453125,23.6741943359375,26.046844482421875
700,2025-04-22 15:56:40-04:00,0.031472198665142,0.1182415708899498,105.33552551269533,206.3746337890625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.3404541015625,26.96380615234375,26.46713256835937,16.229248046875,18.63250732421875,45.276641845703125,38.14697265625,26.146697998046875,25.666046142578125,25.81024169921875,25.7781982421875,25.74615478515625,25.95443725585937,25.95443725585937,25.601959228515625,26.96380615234375,26.96380615234375,105.56793212890624,27.91766166687012,26.218505859375,25.545320510864254,23.70452880859375,26.01937866210937
701,2025-04-22 15:56:50-04:00,0.031472198665142,0.1185014247894287,105.08537292480467,281.81378173828125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.3404541015625,26.96380615234375,26.46713256835937,16.26129150390625,18.66455078125,44.97222900390625,38.002777099609375,26.146697998046875,25.666046142578125,25.794219970703125,25.7781982421875,25.74615478515625,25.95443725585937,25.95443725585937,25.601959228515625,26.96380615234375,26.96380615234375,105.25153350830078,27.91766166687012,26.19247436523437,25.545320510864254,23.6741943359375,26.01937866210937
702,2025-04-22 15:57:00-04:00,0.031472198665142,0.1187612786889076,104.83521270751952,183.65858459472656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.324432373046875,26.947784423828125,26.45111083984375,16.2933349609375,18.69659423828125,44.69985961914063,38.531494140625,26.1627197265625,25.666046142578125,25.794219970703125,25.762176513671875,25.730133056640625,25.95443725585937,25.95443725585937,25.601959228515625,26.947784423828125,26.947784423828125,104.9803466796875,27.91766166687012,26.16644287109375,25.519287109375,23.6741943359375,25.991640090942383
703,2025-04-22 15:57:10-04:00,0.0326643101871013,0.1190211251378059,104.5850601196289,164.52027893066406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.292388916015625,26.947784423828125,26.435089111328125,16.32537841796875,18.7286376953125,44.39544677734375,37.85858154296875,26.1627197265625,25.666046142578125,25.7781982421875,25.762176513671875,25.730133056640625,25.95443725585937,25.95443725585937,25.601959228515625,26.947784423828125,26.947784423828125,104.72051239013672,27.91766166687012,26.14068603515625,25.519287109375,23.6741943359375,25.991640090942383
704,2025-04-22 15:57:20-04:00,0.0326643101871013,0.1192809790372848,104.33490753173828,174.4525146484375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.2763671875,26.9317626953125,26.435089111328125,16.357421875,18.76068115234375,44.155120849609375,37.970733642578125,26.1627197265625,25.666046142578125,25.7781982421875,25.762176513671875,25.730133056640625,25.93841552734375,25.93841552734375,25.601959228515625,26.9317626953125,26.9317626953125,104.4719467163086,27.91766166687012,26.114654541015625,25.492950439453125,23.6741943359375,25.991640090942383
705,2025-04-22 15:57:30-04:00,0.0326643101871013,0.1195408329367637,104.08474731445312,215.3912506103516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,32.971954345703125,33.260345458984375,26.915740966796875,26.4190673828125,16.38946533203125,18.792724609375,43.898773193359375,37.618255615234375,26.1627197265625,25.666046142578125,25.762176513671875,25.74615478515625,25.730133056640625,25.93841552734375,25.93841552734375,25.601959228515625,26.915740966796875,26.915740966796875,104.1895751953125,27.91766166687012,26.114654541015625,25.492950439453125,23.6741943359375,25.991640090942383
706,2025-04-22 15:57:40-04:00,0.0326643101871013,0.119800679385662,103.8345947265625,304.9183349609375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.9559326171875,33.24432373046875,26.915740966796875,26.4190673828125,16.4215087890625,18.840789794921875,43.642425537109375,38.06686401367188,26.1627197265625,25.666046142578125,25.762176513671875,25.74615478515625,25.730133056640625,25.93841552734375,25.93841552734375,25.601959228515625,26.915740966796875,26.915740966796875,103.9410629272461,27.91766166687012,26.088623046875,25.4669189453125,23.6741943359375,25.964174270629883
707,2025-04-22 15:57:50-04:00,0.0326643101871013,0.1200605332851409,103.58444213867188,215.3016662597656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.9559326171875,33.228302001953125,26.89971923828125,26.403045654296875,16.437530517578125,18.872833251953125,43.37005615234375,37.53814697265625,26.1627197265625,25.666046142578125,25.762176513671875,25.74615478515625,25.714111328125,25.93841552734375,25.93841552734375,25.5859375,26.89971923828125,26.89971923828125,103.67001342773438,27.91766166687012,26.0628662109375,25.4669189453125,23.6741943359375,25.964174270629883
708,2025-04-22 15:58:00-04:00,0.0326643101871013,0.1203203871846199,103.33428955078124,164.46714782714844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.9559326171875,33.2122802734375,26.89971923828125,26.403045654296875,16.469573974609375,18.88885498046875,43.145751953125,37.714385986328125,26.178741455078125,25.666046142578125,25.74615478515625,25.74615478515625,25.714111328125,25.93841552734375,25.922393798828125,25.5859375,26.89971923828125,26.89971923828125,103.46675872802734,27.91766166687012,26.036834716796875,25.440887451171875,23.6741943359375,25.9364013671875
709,2025-04-22 15:58:10-04:00,0.0207431986927986,0.1205802336335182,103.0841293334961,158.4396209716797,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.9559326171875,33.196258544921875,26.883697509765625,26.38702392578125,16.501617431640625,18.9208984375,42.889404296875,37.458038330078125,26.178741455078125,25.666046142578125,25.74615478515625,25.730133056640625,25.714111328125,25.93841552734375,25.922393798828125,25.5859375,26.883697509765625,26.883697509765625,103.19573974609376,27.91766166687012,26.036834716796875,25.440887451171875,23.6741943359375,25.964174270629883
710,2025-04-22 15:58:20-04:00,0.0207431986927986,0.1208400875329971,102.83397674560548,214.22108459472656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.939910888671875,33.164215087890625,26.883697509765625,26.38702392578125,16.533660888671875,18.968963623046875,42.66510009765625,37.618255615234375,26.178741455078125,25.666046142578125,25.730133056640625,25.730133056640625,25.714111328125,25.93841552734375,25.922393798828125,25.5859375,26.883697509765625,26.883697509765625,102.93607330322266,27.91766166687012,26.01080322265625,25.414857864379883,23.6741943359375,25.9364013671875
711,2025-04-22 15:58:30-04:00,0.0207431986927986,0.121099941432476,102.58382415771484,187.15530395507807,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.939910888671875,33.148193359375,26.86767578125,26.371002197265625,16.565704345703125,19.001007080078125,42.456817626953125,37.329864501953125,26.178741455078125,25.6500244140625,25.730133056640625,25.714111328125,25.714111328125,25.93841552734375,25.922393798828125,25.5859375,26.86767578125,26.86767578125,102.72152709960938,27.91766166687012,25.985321044921875,25.414857864379883,23.6741943359375,25.9364013671875
712,2025-04-22 15:58:40-04:00,0.031472198665142,0.1213597878813743,102.33366394042967,159.3212127685547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.939910888671875,33.132171630859375,26.86767578125,26.371002197265625,16.597747802734375,19.03305053710937,42.232513427734375,37.393951416015625,26.178741455078125,25.6500244140625,25.730133056640625,25.714111328125,25.69808959960937,25.922393798828125,25.922393798828125,25.5859375,26.86767578125,26.86767578125,102.45059204101562,27.91766166687012,25.95928955078125,25.388517379760746,23.643585205078125,25.9364013671875
713,2025-04-22 15:58:50-04:00,0.0207431986927986,0.1216196417808532,102.08351135253906,185.73292541503903,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.92388916015625,33.11614990234375,26.85165405273437,26.35498046875,16.629791259765625,19.065093994140625,41.9921875,37.201690673828125,26.178741455078125,25.6500244140625,25.714111328125,25.714111328125,25.69808959960937,25.922393798828125,25.9063720703125,25.5859375,26.85165405273437,26.85165405273437,102.22479248046876,27.91766166687012,25.95928955078125,25.388517379760746,23.643585205078125,25.9364013671875
714,2025-04-22 15:59:00-04:00,0.0159747544676065,0.1218794956803321,101.83335876464844,106.01663208007812,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.92388916015625,33.0841064453125,26.83563232421875,26.35498046875,16.661834716796875,19.097137451171875,41.76788330078125,37.42599487304688,26.178741455078125,25.6500244140625,25.714111328125,25.69808959960937,25.69808959960937,25.922393798828125,25.9063720703125,25.5859375,26.83563232421875,26.83563232421875,101.97649383544922,27.8905029296875,25.933256149291992,25.388517379760746,23.6741943359375,25.908935546875
715,2025-04-22 15:59:10-04:00,0.0159747544676065,0.1221393421292305,101.58319854736328,154.31971740722656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.907867431640625,33.068084716796875,26.83563232421875,26.33895874023437,16.6778564453125,19.129180908203125,41.559600830078125,37.073516845703125,26.178741455078125,25.6500244140625,25.714111328125,25.69808959960937,25.69808959960937,25.9063720703125,25.9063720703125,25.5859375,26.83563232421875,26.83563232421875,101.7394790649414,27.8905029296875,25.9072265625,25.36248779296875,23.643585205078125,25.908935546875
716,2025-04-22 15:59:20-04:00,0.0267037544399499,0.1223991960287094,101.33304595947266,180.58653259277344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.907867431640625,33.05206298828125,26.819610595703125,26.33895874023437,16.70989990234375,19.16122436523437,41.36734008789063,36.993408203125,26.178741455078125,25.6500244140625,25.69808959960937,25.69808959960937,25.69808959960937,25.9063720703125,25.9063720703125,25.56991577148437,26.819610595703125,26.819610595703125,101.4798812866211,27.8905029296875,25.9072265625,25.36248779296875,23.643585205078125,25.908935546875
717,2025-04-22 15:59:30-04:00,0.0267037544399499,0.1226590499281883,101.08289337158205,221.12229919433597,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.891845703125,33.02001953125,26.819610595703125,26.32293701171875,16.741943359375,19.20928955078125,41.19110107421875,36.96136474609375,26.19476318359375,25.6500244140625,25.69808959960937,25.68206787109375,25.68206787109375,25.9063720703125,25.890350341796875,25.56991577148437,26.819610595703125,26.819610595703125,101.25418090820312,27.8905029296875,25.8814697265625,25.336456298828125,23.643585205078125,25.908935546875
718,2025-04-22 15:59:40-04:00,0.0267037544399499,0.1229189038276672,100.83273315429688,132.4023895263672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.891845703125,33.003997802734375,26.8035888671875,26.32293701171875,16.77398681640625,19.225311279296875,40.93475341796875,37.34588623046875,26.178741455078125,25.6500244140625,25.69808959960937,25.68206787109375,25.68206787109375,25.9063720703125,25.890350341796875,25.56991577148437,26.8035888671875,26.8035888671875,101.01721954345705,27.8905029296875,25.85543632507324,25.31015014648437,23.643585205078125,25.88119506835937
719,2025-04-22 15:59:50-04:00,0.0267037544399499,0.1231787502765655,100.60572814941406,170.9718017578125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.875823974609375,32.98797607421875,26.8035888671875,26.306915283203125,16.8060302734375,19.257354736328125,40.694427490234375,37.68234252929688,26.178741455078125,25.634002685546875,25.68206787109375,25.666046142578125,25.68206787109375,25.9063720703125,25.890350341796875,25.56991577148437,26.8035888671875,26.8035888671875,100.75768280029295,27.8905029296875,25.85543632507324,25.31015014648437,23.643585205078125,25.88119506835937
720,2025-04-22 16:00:00-04:00,0.0267037544399499,0.1234386041760444,100.38863372802734,232.89486694335935,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.85980224609375,32.9559326171875,26.787567138671875,26.306915283203125,16.822052001953125,19.28939819335937,40.50216674804688,37.586212158203125,26.19476318359375,25.634002685546875,25.68206787109375,25.666046142578125,25.666046142578125,25.9063720703125,25.890350341796875,25.56991577148437,26.787567138671875,26.787567138671875,100.55462646484376,27.8905029296875,25.82940673828125,25.31015014648437,23.643585205078125,25.88119506835937
721,2025-04-22 16:00:10-04:00,0.0267037544399499,0.1236984580755233,100.17154693603516,161.49952697753906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.85980224609375,32.939910888671875,26.787567138671875,26.306915283203125,16.854095458984375,19.33746337890625,40.34194946289063,36.91329956054688,26.178741455078125,25.634002685546875,25.666046142578125,25.666046142578125,25.666046142578125,25.890350341796875,25.87432861328125,25.56991577148437,26.787567138671875,26.787567138671875,100.31771087646484,27.8905029296875,25.82940673828125,25.284088134765625,23.643585205078125,25.88119506835937
722,2025-04-22 16:00:20-04:00,0.0267037544399499,0.1239583045244216,99.95445251464844,122.21800231933594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.843780517578125,32.907867431640625,26.77154541015625,26.2908935546875,16.886138916015625,19.3695068359375,40.181732177734375,36.721038818359375,26.178741455078125,25.634002685546875,25.666046142578125,25.666046142578125,25.666046142578125,25.890350341796875,25.87432861328125,25.55389404296875,26.77154541015625,26.77154541015625,100.10336303710938,27.8905029296875,25.803375244140625,25.284088134765625,23.643585205078125,25.853729248046875
723,2025-04-22 16:00:30-04:00,0.0267037544399499,0.1242181584239006,99.73736572265624,161.8588409423828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.8277587890625,32.891845703125,26.755523681640625,26.2908935546875,16.918182373046875,19.40155029296875,40.021514892578125,36.75308227539063,26.178741455078125,25.634002685546875,25.666046142578125,25.6500244140625,25.666046142578125,25.890350341796875,25.87432861328125,25.55389404296875,26.755523681640625,26.755523681640625,99.87776947021484,27.8905029296875,25.77761650085449,25.258054733276367,23.643585205078125,25.853729248046875
724,2025-04-22 16:00:40-04:00,0.0267037544399499,0.1244780123233795,99.52027130126952,136.86395263671875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.811737060546875,32.85980224609375,26.755523681640625,26.274871826171875,16.9342041015625,19.43359375,39.86129760742188,37.02545166015625,26.178741455078125,25.634002685546875,25.6500244140625,25.6500244140625,25.666046142578125,25.890350341796875,25.87432861328125,25.55389404296875,26.755523681640625,26.755523681640625,99.62966918945312,27.8905029296875,25.77761650085449,25.258054733276367,23.643585205078125,25.82598876953125
725,2025-04-22 16:00:50-04:00,0.0267037544399499,0.1247378587722778,99.30318450927734,214.66839599609372,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.811737060546875,32.843780517578125,26.739501953125,26.274871826171875,16.96624755859375,19.46563720703125,39.701080322265625,37.4420166015625,26.178741455078125,25.634002685546875,25.6500244140625,25.6500244140625,25.6500244140625,25.87432861328125,25.858306884765625,25.55389404296875,26.739501953125,26.739501953125,99.41537475585938,27.8905029296875,25.7515869140625,25.258054733276367,23.643585205078125,25.82598876953125
726,2025-04-22 16:01:00-04:00,0.0267037544399499,0.1249977126717567,99.08609008789062,187.6623077392578,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.79571533203125,32.8277587890625,26.739501953125,26.25885009765625,16.982269287109375,19.4976806640625,39.508819580078125,37.63427734375,26.178741455078125,25.61798095703125,25.6500244140625,25.634002685546875,25.666046142578125,25.87432861328125,25.858306884765625,25.55389404296875,26.739501953125,26.739501953125,99.167236328125,27.8905029296875,25.725555419921875,25.231752395629883,23.643585205078125,25.82598876953125
727,2025-04-22 16:01:10-04:00,0.0267037544399499,0.1252575665712356,98.86900329589844,169.2871551513672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.779693603515625,32.79571533203125,26.72348022460937,26.25885009765625,17.014312744140625,19.52972412109375,39.26849365234375,37.1856689453125,26.178741455078125,25.61798095703125,25.634002685546875,25.634002685546875,25.6500244140625,25.87432861328125,25.858306884765625,25.55389404296875,26.72348022460937,26.72348022460937,98.97554779052734,27.8905029296875,25.725555419921875,25.231752395629883,23.643585205078125,25.82598876953125
728,2025-04-22 16:01:20-04:00,0.0267037544399499,0.1255174130201339,98.65190887451172,124.13170623779295,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.763671875,32.779693603515625,26.72348022460937,26.242828369140625,17.046356201171875,19.577789306640625,39.09225463867188,37.98675537109375,26.178741455078125,25.61798095703125,25.634002685546875,25.634002685546875,25.6500244140625,25.87432861328125,25.858306884765625,25.55389404296875,26.72348022460937,26.72348022460937,98.75003814697266,27.8905029296875,25.69952392578125,25.205718994140625,23.643585205078125,25.82598876953125
729,2025-04-22 16:01:30-04:00,0.0267037544399499,0.1257772743701934,98.43482208251952,160.6589813232422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.747650146484375,32.747650146484375,26.70745849609375,26.242828369140625,17.078399658203125,19.609832763671875,38.916015625,36.817169189453125,26.178741455078125,25.61798095703125,25.61798095703125,25.61798095703125,25.6500244140625,25.87432861328125,25.84228515625,25.55389404296875,26.70745849609375,26.70745849609375,98.51327514648438,27.8905029296875,25.69952392578125,25.205718994140625,23.643585205078125,25.79852294921875
730,2025-04-22 16:01:40-04:00,0.0267037544399499,0.1260371208190918,98.2177276611328,165.32008361816406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.73162841796875,32.715606689453125,26.70745849609375,26.242828369140625,17.09442138671875,19.641876220703125,38.771820068359375,36.49673461914063,26.178741455078125,25.61798095703125,25.61798095703125,25.61798095703125,25.634002685546875,25.858306884765625,25.84228515625,25.537872314453125,26.70745849609375,26.70745849609375,98.32160186767578,27.8905029296875,25.673494338989254,25.205718994140625,23.643585205078125,25.79852294921875
731,2025-04-22 16:01:50-04:00,0.0267037544399499,0.1262969672679901,98.00064086914062,166.95413208007812,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.715606689453125,32.6995849609375,26.691436767578125,26.226806640625,17.12646484375,19.67391967773437,38.643646240234375,36.368560791015625,26.178741455078125,25.61798095703125,25.61798095703125,25.61798095703125,25.634002685546875,25.858306884765625,25.84228515625,25.537872314453125,26.691436767578125,26.691436767578125,98.07361602783205,27.8905029296875,25.673494338989254,25.205718994140625,23.643585205078125,25.79852294921875
732,2025-04-22 16:02:00-04:00,0.0123984208330512,0.1265568286180496,97.7835464477539,82.74454498291016,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.6995849609375,32.66754150390625,26.691436767578125,26.226806640625,17.15850830078125,19.705963134765625,38.49945068359375,36.4166259765625,26.178741455078125,25.601959228515625,25.601959228515625,25.601959228515625,25.634002685546875,25.858306884765625,25.84228515625,25.537872314453125,26.691436767578125,26.691436767578125,97.89324951171876,27.863311767578125,25.6474609375,25.179656982421875,23.61297607421875,25.770750045776367
733,2025-04-22 16:02:10-04:00,0.0243195313960313,0.1268166750669479,97.56645965576172,155.61151123046875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.683563232421875,32.651519775390625,26.6754150390625,26.21078491210937,17.174530029296875,19.738006591796875,38.355255126953125,36.6729736328125,26.178741455078125,25.601959228515625,25.601959228515625,25.601959228515625,25.634002685546875,25.858306884765625,25.84228515625,25.537872314453125,26.6754150390625,26.6754150390625,97.6227035522461,27.863311767578125,25.621976852416992,25.179656982421875,23.61297607421875,25.770750045776367
734,2025-04-22 16:02:20-04:00,0.0243195313960313,0.1270765215158462,97.349365234375,153.68463134765625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.683563232421875,32.619476318359375,26.6754150390625,26.21078491210937,17.206573486328125,19.770050048828125,38.19503784179688,37.00942993164063,26.178741455078125,25.601959228515625,25.601959228515625,25.601959228515625,25.634002685546875,25.84228515625,25.84228515625,25.537872314453125,26.6754150390625,26.6754150390625,97.45365142822266,27.890195846557617,25.621976852416992,25.153350830078125,23.643585205078125,25.770750045776367
735,2025-04-22 16:02:30-04:00,0.0100141987204551,0.1273363828659057,97.1322784423828,155.32318115234375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.66754150390625,32.60345458984375,26.659393310546875,26.21078491210937,17.22259521484375,19.80209350585937,38.05084228515625,37.12158203125,26.1627197265625,25.601959228515625,25.5859375,25.5859375,25.634002685546875,25.858306884765625,25.82626342773437,25.5218505859375,26.659393310546875,26.659393310546875,97.21697235107422,27.863311767578125,25.595947265625,25.127592086791992,23.61297607421875,25.770750045776367
736,2025-04-22 16:02:40-04:00,0.0207431986927986,0.127596229314804,96.9151840209961,192.65997314453125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.651519775390625,32.5714111328125,26.659393310546875,26.19476318359375,17.254638671875,19.834136962890625,37.85858154296875,36.89727783203125,26.178741455078125,25.601959228515625,25.5859375,25.5859375,25.61798095703125,25.84228515625,25.82626342773437,25.5218505859375,26.659393310546875,26.659393310546875,97.01412963867188,27.863311767578125,25.595947265625,25.153350830078125,23.61297607421875,25.770750045776367
737,2025-04-22 16:02:50-04:00,0.0207431986927986,0.1278560757637024,96.6980972290039,179.29751586914062,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.619476318359375,32.53936767578125,26.64337158203125,26.19476318359375,17.28668212890625,19.866180419921875,37.66632080078125,37.08953857421875,26.1627197265625,25.601959228515625,25.5859375,25.5859375,25.61798095703125,25.84228515625,25.82626342773437,25.5218505859375,26.64337158203125,26.64337158203125,96.81130981445312,27.863311767578125,25.595947265625,25.127592086791992,23.61297607421875,25.743284225463867
738,2025-04-22 16:03:00-04:00,0.0207431986927986,0.1281159371137619,96.4810028076172,169.4571075439453,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.619476318359375,32.523345947265625,26.627349853515625,26.178741455078125,17.3187255859375,19.898223876953125,37.506103515625,36.8011474609375,26.1627197265625,25.5859375,25.56991577148437,25.56991577148437,25.61798095703125,25.82626342773437,25.81024169921875,25.5218505859375,26.627349853515625,26.627349853515625,96.57467651367188,27.863311767578125,25.56991577148437,25.127592086791992,23.61297607421875,25.743284225463867
739,2025-04-22 16:03:10-04:00,0.0207431986927986,0.1283757835626602,96.263916015625,154.22239685058594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.587432861328125,32.491302490234375,26.627349853515625,26.178741455078125,17.334747314453125,19.93026733398437,37.3779296875,36.208343505859375,26.1627197265625,25.5859375,25.56991577148437,25.56991577148437,25.61798095703125,25.82626342773437,25.81024169921875,25.5218505859375,26.627349853515625,26.627349853515625,96.39440155029295,27.863311767578125,25.56991577148437,25.101289749145508,23.61297607421875,25.743284225463867
740,2025-04-22 16:03:20-04:00,0.0207431986927986,0.1286356300115585,96.05146026611328,173.31320190429688,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.5714111328125,32.459259033203125,26.611328125,26.1627197265625,17.366790771484375,19.962310791015625,37.249755859375,36.048126220703125,26.1627197265625,25.5859375,25.56991577148437,25.55389404296875,25.61798095703125,25.82626342773437,25.81024169921875,25.505828857421875,26.611328125,26.611328125,96.18032836914062,27.863311767578125,25.54388427734375,25.101289749145508,23.61297607421875,25.743284225463867
741,2025-04-22 16:03:30-04:00,0.0207431986927986,0.128895491361618,95.8575668334961,120.77083587646484,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.555389404296875,32.427215576171875,26.611328125,26.1627197265625,17.3828125,19.994354248046875,37.137603759765625,36.0321044921875,26.1627197265625,25.5859375,25.55389404296875,25.55389404296875,25.601959228515625,25.82626342773437,25.81024169921875,25.5218505859375,26.611328125,26.611328125,95.98883819580078,27.863311767578125,25.51785469055176,25.101289749145508,23.61297607421875,25.715545654296875
742,2025-04-22 16:03:40-04:00,0.0207431986927986,0.1291553378105163,95.6636734008789,138.59922790527344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.53936767578125,32.41119384765625,26.611328125,26.1627197265625,17.41485595703125,20.026397705078125,37.00942993164063,36.09619140625,26.1627197265625,25.5859375,25.55389404296875,25.55389404296875,25.601959228515625,25.82626342773437,25.81024169921875,25.505828857421875,26.611328125,26.611328125,95.77481079101562,27.863311767578125,25.51785469055176,25.07525634765625,23.5826416015625,25.715545654296875
743,2025-04-22 16:03:50-04:00,0.0207431986927986,0.1294151842594146,95.46978759765624,155.73190307617188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.53936767578125,32.379150390625,26.59530639648437,26.146697998046875,17.4468994140625,20.04241943359375,36.881256103515625,36.32049560546875,26.1627197265625,25.56991577148437,25.537872314453125,25.55389404296875,25.601959228515625,25.81024169921875,25.794219970703125,25.505828857421875,26.59530639648437,26.59530639648437,95.57205200195312,27.863311767578125,25.4918212890625,25.07525634765625,23.61297607421875,25.715545654296875
744,2025-04-22 16:04:00-04:00,0.0207431986927986,0.1296750456094741,95.27589416503906,188.89215087890625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.523345947265625,32.363128662109375,26.59530639648437,26.146697998046875,17.47894287109375,20.090484619140625,36.737060546875,36.49673461914063,26.1627197265625,25.56991577148437,25.537872314453125,25.537872314453125,25.601959228515625,25.82626342773437,25.794219970703125,25.505828857421875,26.59530639648437,26.59530639648437,95.36932373046876,27.863311767578125,25.4918212890625,25.049224853515625,23.61297607421875,25.715545654296875
745,2025-04-22 16:04:10-04:00,0.0207431986927986,0.1299348920583725,95.08200073242188,116.6967315673828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.50732421875,32.331085205078125,26.57928466796875,26.146697998046875,17.494964599609375,20.122528076171875,36.60888671875,36.624908447265625,26.146697998046875,25.56991577148437,25.537872314453125,25.537872314453125,25.601959228515625,25.81024169921875,25.794219970703125,25.505828857421875,26.57928466796875,26.57928466796875,95.16658782958984,27.863311767578125,25.465789794921875,25.049224853515625,23.61297607421875,25.687774658203125
746,2025-04-22 16:04:20-04:00,0.0207431986927986,0.1301947385072708,94.88810729980467,135.21986389160156,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.491302490234375,32.299041748046875,26.57928466796875,26.13067626953125,17.527008056640625,20.154571533203125,36.480712890625,36.688995361328125,26.146697998046875,25.56991577148437,25.5218505859375,25.537872314453125,25.5859375,25.81024169921875,25.7781982421875,25.505828857421875,26.57928466796875,26.57928466796875,94.98641967773438,27.83612060546875,25.465789794921875,25.049224853515625,23.61297607421875,25.687774658203125
747,2025-04-22 16:04:30-04:00,0.0207431986927986,0.1304545998573303,94.6942138671875,132.7900848388672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.47528076171875,32.28302001953125,26.563262939453125,26.13067626953125,17.54302978515625,20.17059326171875,36.336517333984375,36.32049560546875,26.146697998046875,25.56991577148437,25.5218505859375,25.5218505859375,25.5859375,25.81024169921875,25.7781982421875,25.505828857421875,26.563262939453125,26.563262939453125,94.77242279052734,27.863311767578125,25.465789794921875,25.049224853515625,23.61297607421875,25.687774658203125
748,2025-04-22 16:04:40-04:00,0.0207431986927986,0.1307144463062286,94.50032043457033,145.43035888671875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.4432373046875,32.2509765625,26.563262939453125,26.114654541015625,17.5750732421875,20.20263671875,36.19232177734375,36.27243041992188,26.146697998046875,25.55389404296875,25.5218505859375,25.5218505859375,25.5859375,25.81024169921875,25.7781982421875,25.48980712890625,26.563262939453125,26.563262939453125,94.55850219726562,27.836427688598636,25.439727783203125,25.02288818359375,23.61297607421875,25.660308837890625
749,2025-04-22 16:04:50-04:00,0.0207431986927986,0.1309742927551269,94.30642700195312,69.32457733154297,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.427215576171875,32.21893310546875,26.5472412109375,26.114654541015625,17.60711669921875,20.23468017578125,36.06414794921875,36.176300048828125,26.146697998046875,25.55389404296875,25.505828857421875,25.5218505859375,25.5859375,25.81024169921875,25.7781982421875,25.48980712890625,26.5472412109375,26.5472412109375,94.34456634521484,27.836427688598636,25.439727783203125,25.02288818359375,23.61297607421875,25.660308837890625
750,2025-04-22 16:05:00-04:00,0.0207431986927986,0.1312341541051864,94.11253356933594,162.10179138183594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.41119384765625,32.1868896484375,26.5472412109375,26.114654541015625,17.623138427734375,20.2667236328125,35.951995849609375,35.791778564453125,26.146697998046875,25.55389404296875,25.505828857421875,25.505828857421875,25.56991577148437,25.794219970703125,25.7781982421875,25.48980712890625,26.5472412109375,26.5472412109375,94.15316009521484,27.863893508911133,25.413694381713867,25.02288818359375,23.61297607421875,25.660308837890625
751,2025-04-22 16:05:10-04:00,0.0207431986927986,0.1314940005540847,93.91864776611328,212.65921020507807,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.395172119140625,32.170867919921875,26.5472412109375,26.0986328125,17.655181884765625,20.282745361328125,35.83984375,35.6475830078125,26.146697998046875,25.55389404296875,25.505828857421875,25.505828857421875,25.56991577148437,25.794219970703125,25.762176513671875,25.48980712890625,26.5472412109375,26.5472412109375,93.97305297851562,27.836427688598636,25.413694381713867,24.996856689453125,23.5826416015625,25.660308837890625
752,2025-04-22 16:05:20-04:00,0.0207431986927986,0.1317538470029831,93.7247543334961,162.7196044921875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.379150390625,32.138824462890625,26.531219482421875,26.0986328125,17.67120361328125,20.31478881835937,35.727691650390625,35.6475830078125,26.13067626953125,25.537872314453125,25.48980712890625,25.48980712890625,25.56991577148437,25.794219970703125,25.762176513671875,25.473785400390625,26.531219482421875,26.531219482421875,93.7704086303711,27.836427688598636,25.387969970703125,24.996856689453125,23.5826416015625,25.632843017578125
753,2025-04-22 16:05:30-04:00,0.0207431986927986,0.1320137083530426,93.5308609008789,112.70468139648438,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.363128662109375,32.122802734375,26.531219482421875,26.08261108398437,17.7032470703125,20.346832275390625,35.61553955078125,35.67962646484375,26.13067626953125,25.537872314453125,25.48980712890625,25.48980712890625,25.55389404296875,25.794219970703125,25.762176513671875,25.473785400390625,26.531219482421875,26.531219482421875,93.59030151367188,27.836427688598636,25.387969970703125,24.97052001953125,23.5826416015625,25.660308837890625
754,2025-04-22 16:05:40-04:00,0.0207431986927986,0.1322735548019409,93.33696746826172,111.45965576171876,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.34710693359375,32.09075927734375,26.51519775390625,26.08261108398437,17.719268798828125,20.378875732421875,35.5194091796875,35.855865478515625,26.13067626953125,25.537872314453125,25.48980712890625,25.48980712890625,25.55389404296875,25.794219970703125,25.74615478515625,25.473785400390625,26.51519775390625,26.51519775390625,93.39895629882812,27.836427688598636,25.36190795898437,24.97052001953125,23.5826416015625,25.632843017578125
755,2025-04-22 16:05:50-04:00,0.0207431986927986,0.1325334012508392,93.14307403564452,133.13690185546875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.331085205078125,32.074737548828125,26.51519775390625,26.08261108398437,17.751312255859375,20.3948974609375,35.407257080078125,36.048126220703125,26.13067626953125,25.537872314453125,25.473785400390625,25.473785400390625,25.55389404296875,25.7781982421875,25.74615478515625,25.473785400390625,26.51519775390625,26.51519775390625,93.18512725830078,27.836427688598636,25.36190795898437,24.97052001953125,23.5826416015625,25.632843017578125
756,2025-04-22 16:06:00-04:00,0.0207431986927986,0.1327932626008987,92.94918060302734,162.64166259765625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.3150634765625,32.042694091796875,26.51519775390625,26.06658935546875,17.783355712890625,20.42694091796875,35.29510498046875,36.12823486328125,26.13067626953125,25.537872314453125,25.473785400390625,25.473785400390625,25.55389404296875,25.7781982421875,25.74615478515625,25.473785400390625,26.51519775390625,26.51519775390625,93.02752685546876,27.836427688598636,25.36190795898437,24.944488525390625,23.5826416015625,25.632843017578125
757,2025-04-22 16:06:10-04:00,0.0207431986927986,0.133053109049797,92.75528717041016,128.89988708496094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.299041748046875,32.02667236328125,26.499176025390625,26.06658935546875,17.79937744140625,20.458984375,35.198974609375,36.208343505859375,26.13067626953125,25.537872314453125,25.473785400390625,25.473785400390625,25.537872314453125,25.7781982421875,25.730133056640625,25.473785400390625,26.499176025390625,26.499176025390625,92.84748077392578,27.836427688598636,25.336181640625,24.944488525390625,23.5826416015625,25.632843017578125
758,2025-04-22 16:06:20-04:00,0.0207431986927986,0.1333129554986953,92.56139373779295,152.33592224121094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.299041748046875,31.99462890625,26.483154296875,26.06658935546875,17.8314208984375,20.475006103515625,35.07080078125,36.12823486328125,26.114654541015625,25.537872314453125,25.457763671875,25.457763671875,25.55389404296875,25.7781982421875,25.730133056640625,25.457763671875,26.483154296875,26.483154296875,92.64492797851562,27.809234619140625,25.336181640625,24.944488525390625,23.5826416015625,25.632843017578125
759,2025-04-22 16:06:30-04:00,0.0207431986927986,0.1335728168487548,92.36750793457033,183.6495361328125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.266998291015625,31.96258544921875,26.483154296875,26.050567626953125,17.847442626953125,20.507049560546875,34.958648681640625,35.759735107421875,26.114654541015625,25.5218505859375,25.457763671875,25.457763671875,25.537872314453125,25.762176513671875,25.730133056640625,25.457763671875,26.483154296875,26.483154296875,92.45364379882812,27.809234619140625,25.31015014648437,24.944488525390625,23.5826416015625,25.6051025390625
760,2025-04-22 16:06:40-04:00,0.0207431986927986,0.1338326632976532,92.17361450195312,122.59536743164062,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.2509765625,31.946563720703125,26.483154296875,26.050567626953125,17.86346435546875,20.539093017578125,34.84649658203125,35.759735107421875,26.114654541015625,25.5218505859375,25.44174194335937,25.457763671875,25.537872314453125,25.762176513671875,25.714111328125,25.457763671875,26.483154296875,26.483154296875,92.2623519897461,27.809234619140625,25.31015014648437,24.918182373046875,23.5826416015625,25.6051025390625
761,2025-04-22 16:06:50-04:00,0.0207431986927986,0.1340925097465515,91.97972106933594,186.14663696289065,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.234954833984375,31.914520263671875,26.46713256835937,26.0345458984375,17.8955078125,20.55511474609375,34.7503662109375,35.42327880859375,26.114654541015625,25.5218505859375,25.44174194335937,25.44174194335937,25.537872314453125,25.762176513671875,25.714111328125,25.457763671875,26.46713256835937,26.46713256835937,92.1048355102539,27.809234619140625,25.31015014648437,24.918182373046875,23.5826416015625,25.6051025390625
762,2025-04-22 16:07:00-04:00,0.0207431986927986,0.134352371096611,91.78582763671876,167.49595642089844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.21893310546875,31.89849853515625,26.46713256835937,26.0345458984375,17.92755126953125,20.587158203125,34.670257568359375,35.311126708984375,26.0986328125,25.5218505859375,25.44174194335937,25.42572021484375,25.537872314453125,25.762176513671875,25.714111328125,25.44174194335937,26.46713256835937,26.46713256835937,91.8798599243164,27.809234619140625,25.284088134765625,24.89215087890625,23.5826416015625,25.6051025390625
763,2025-04-22 16:07:10-04:00,0.0207431986927986,0.1346122175455093,91.59193420410156,133.28822326660156,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.202911376953125,31.866455078125,26.45111083984375,26.018524169921875,17.943572998046875,20.603179931640625,34.55810546875,35.279083251953125,26.0986328125,25.5218505859375,25.44174194335937,25.42572021484375,25.5218505859375,25.74615478515625,25.714111328125,25.44174194335937,26.45111083984375,26.45111083984375,91.73358917236328,27.809234619140625,25.284088134765625,24.89215087890625,23.5826416015625,25.6051025390625
764,2025-04-22 16:07:20-04:00,0.0207431986927986,0.1348720639944076,91.39804077148438,154.19041442871094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.1868896484375,31.83441162109375,26.45111083984375,26.018524169921875,17.975616455078125,20.635223388671875,34.46197509765625,35.29510498046875,26.0986328125,25.505828857421875,25.42572021484375,25.42572021484375,25.5218505859375,25.74615478515625,25.69808959960937,25.44174194335937,26.45111083984375,26.45111083984375,91.53109741210938,27.809234619140625,25.284088134765625,24.89215087890625,23.5826416015625,25.577363967895508
765,2025-04-22 16:07:30-04:00,0.0207431986927986,0.1351319253444671,91.22040557861328,157.80555725097656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.170867919921875,31.818389892578125,26.435089111328125,26.018524169921875,17.99163818359375,20.6512451171875,34.3658447265625,35.407257080078125,26.0986328125,25.505828857421875,25.42572021484375,25.42572021484375,25.5218505859375,25.74615478515625,25.69808959960937,25.44174194335937,26.435089111328125,26.435089111328125,91.3398666381836,27.7823486328125,25.258054733276367,24.89215087890625,23.552032470703125,25.577363967895508
766,2025-04-22 16:07:40-04:00,0.0207431986927986,0.1353917717933654,91.04972839355467,136.78173828125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.15484619140625,31.786346435546875,26.435089111328125,26.018524169921875,18.023681640625,20.68328857421875,34.26971435546875,35.5194091796875,26.0986328125,25.505828857421875,25.409698486328125,25.409698486328125,25.5218505859375,25.74615478515625,25.69808959960937,25.44174194335937,26.435089111328125,26.435089111328125,91.13742065429688,27.7823486328125,25.23202514648437,24.86581420898437,23.5826416015625,25.577363967895508
