,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
767,2025-04-22 16:07:50-04:00,0.0207431986927986,0.135651633143425,90.87905883789062,82.09904479980469,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.138824462890625,31.754302978515625,26.4190673828125,26.00250244140625,18.039703369140625,20.69931030273437,34.173583984375,35.567474365234375,26.08261108398437,25.48980712890625,25.409698486328125,25.409698486328125,25.505828857421875,25.74615478515625,25.68206787109375,25.44174194335937,26.4190673828125,26.4190673828125,91.00244903564452,27.7823486328125,25.23202514648437,24.86581420898437,23.5826416015625,25.577363967895508
768,2025-04-22 16:08:00-04:00,0.0207431986927986,0.1359114795923233,90.70838928222656,161.38331604003906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.122802734375,31.73828125,26.4190673828125,26.00250244140625,18.05572509765625,20.731353759765625,34.07745361328125,35.599517822265625,26.08261108398437,25.48980712890625,25.409698486328125,25.3936767578125,25.505828857421875,25.730133056640625,25.68206787109375,25.42572021484375,26.4190673828125,26.4190673828125,90.80001068115234,27.7823486328125,25.20599365234375,24.83978271484375,23.5826416015625,25.549898147583008
769,2025-04-22 16:08:10-04:00,0.0207431986927986,0.1361713260412216,90.53771209716795,199.70452880859372,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.106781005859375,31.70623779296875,26.4190673828125,25.986480712890625,18.0877685546875,20.74737548828125,33.997344970703125,35.631561279296875,26.08261108398437,25.48980712890625,25.3936767578125,25.3936767578125,25.505828857421875,25.730133056640625,25.68206787109375,25.42572021484375,26.4190673828125,26.4190673828125,90.6088638305664,27.7823486328125,25.20599365234375,24.83978271484375,23.552032470703125,25.549898147583008
770,2025-04-22 16:08:20-04:00,0.0207431986927986,0.1364311873912811,90.3670425415039,141.64398193359375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.09075927734375,31.690216064453125,26.403045654296875,25.986480712890625,18.103790283203125,20.7794189453125,33.901214599609375,35.471343994140625,26.08261108398437,25.48980712890625,25.3936767578125,25.377655029296875,25.48980712890625,25.730133056640625,25.68206787109375,25.42572021484375,26.403045654296875,26.403045654296875,90.46268463134766,27.7823486328125,25.20599365234375,24.83978271484375,23.5826416015625,25.549898147583008
771,2025-04-22 16:08:30-04:00,0.0195510871708393,0.1366910338401794,90.19637298583984,135.1527862548828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.0587158203125,31.658172607421875,26.403045654296875,25.986480712890625,18.13583374023437,20.795440673828125,33.805084228515625,35.455322265625,26.08261108398437,25.48980712890625,25.3936767578125,25.377655029296875,25.48980712890625,25.714111328125,25.666046142578125,25.409698486328125,26.403045654296875,26.403045654296875,90.26024627685548,27.7823486328125,25.179962158203125,24.83978271484375,23.5826416015625,25.522125244140625
772,2025-04-22 16:08:40-04:00,0.0195510871708393,0.1369508802890777,90.02569580078125,166.18402099609375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.042694091796875,31.64215087890625,26.38702392578125,25.970458984375,18.15185546875,20.82748413085937,33.7249755859375,35.3271484375,26.06658935546875,25.473785400390625,25.377655029296875,25.377655029296875,25.48980712890625,25.730133056640625,25.666046142578125,25.409698486328125,26.38702392578125,26.38702392578125,90.10285186767578,27.7557373046875,25.179962158203125,24.813751220703125,23.5826416015625,25.522125244140625
773,2025-04-22 16:08:50-04:00,0.0195510871708393,0.1372107416391372,89.85502624511719,191.60678100585935,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.02667236328125,31.610107421875,26.38702392578125,25.970458984375,18.167877197265625,20.843505859375,33.644866943359375,35.054779052734375,26.06658935546875,25.473785400390625,25.377655029296875,25.36163330078125,25.48980712890625,25.714111328125,25.666046142578125,25.409698486328125,26.38702392578125,26.38702392578125,89.92294311523438,27.7557373046875,25.179962158203125,24.813751220703125,23.552032470703125,25.522125244140625
774,2025-04-22 16:09:00-04:00,0.0195510871708393,0.1374705880880355,89.6843490600586,204.8469696044922,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,32.010650634765625,31.57806396484375,26.371002197265625,25.95443725585937,18.199920654296875,20.87554931640625,33.56475830078125,34.958648681640625,26.06658935546875,25.473785400390625,25.377655029296875,25.36163330078125,25.48980712890625,25.714111328125,25.666046142578125,25.409698486328125,26.371002197265625,26.371002197265625,89.76556396484375,27.7557373046875,25.153932571411133,24.813751220703125,23.552032470703125,25.522125244140625
775,2025-04-22 16:09:10-04:00,0.0195510871708393,0.1377304345369339,89.51367950439453,120.6681137084961,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.99462890625,31.562042236328125,26.35498046875,25.95443725585937,18.2159423828125,20.891571044921875,33.484649658203125,34.91058349609375,26.050567626953125,25.473785400390625,25.36163330078125,25.36163330078125,25.473785400390625,25.714111328125,25.6500244140625,25.409698486328125,26.35498046875,26.35498046875,89.56320190429688,27.7557373046875,25.153932571411133,24.7877197265625,23.5826416015625,25.522125244140625
776,2025-04-22 16:09:20-04:00,0.0088220871984958,0.1379902958869934,89.34300994873047,145.64476013183594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.97860717773437,31.529998779296875,26.35498046875,25.93841552734375,18.231964111328125,20.9075927734375,33.404541015625,34.926605224609375,26.050567626953125,25.473785400390625,25.36163330078125,25.345611572265625,25.473785400390625,25.714111328125,25.6500244140625,25.409698486328125,26.35498046875,26.35498046875,89.40584564208984,27.7557373046875,25.153932571411133,24.7877197265625,23.5826416015625,25.494384765625
777,2025-04-22 16:09:30-04:00,0.0219353083521127,0.1382501423358917,89.17233276367188,103.10989379882812,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.96258544921875,31.51397705078125,26.35498046875,25.93841552734375,18.26400756835937,20.93963623046875,33.324432373046875,34.958648681640625,26.050567626953125,25.457763671875,25.345611572265625,25.345611572265625,25.473785400390625,25.69808959960937,25.6500244140625,25.3936767578125,26.35498046875,26.35498046875,89.24847412109375,27.7557373046875,25.127899169921875,24.7877197265625,23.552032470703125,25.494384765625
778,2025-04-22 16:09:40-04:00,0.0243195313960313,0.13850998878479,89.00166320800781,164.03419494628906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.946563720703125,31.48193359375,26.33895874023437,25.922393798828125,18.280029296875,20.95565795898437,33.260345458984375,35.022735595703125,26.050567626953125,25.457763671875,25.345611572265625,25.32958984375,25.457763671875,25.69808959960937,25.634002685546875,25.3936767578125,26.33895874023437,26.33895874023437,89.05736541748047,27.7557373046875,25.127899169921875,24.761383056640625,23.552032470703125,25.494384765625
779,2025-04-22 16:09:50-04:00,0.0100141987204551,0.1387698501348495,88.83099365234375,158.9879150390625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.9305419921875,31.46591186523437,26.32293701171875,25.93841552734375,18.31207275390625,20.9716796875,33.18023681640625,35.07080078125,26.0345458984375,25.457763671875,25.345611572265625,25.32958984375,25.457763671875,25.69808959960937,25.634002685546875,25.3936767578125,26.32293701171875,26.32293701171875,88.87757110595703,27.728546142578125,25.127899169921875,24.761383056640625,23.552032470703125,25.494384765625
780,2025-04-22 16:10:00-04:00,0.0207431986927986,0.1390296965837478,88.66031646728516,136.51588439941406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.914520263671875,31.433868408203125,26.32293701171875,25.922393798828125,18.328094482421875,21.00372314453125,33.100128173828125,35.07080078125,26.0345458984375,25.457763671875,25.32958984375,25.31356811523437,25.457763671875,25.69808959960937,25.634002685546875,25.377655029296875,26.32293701171875,26.32293701171875,88.73147583007812,27.728546142578125,25.101837158203125,24.761383056640625,23.552032470703125,25.494384765625
781,2025-04-22 16:10:10-04:00,0.0207431986927986,0.1392895430326461,88.4896469116211,139.359130859375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.89849853515625,31.401824951171875,26.306915283203125,25.922393798828125,18.360137939453125,21.019744873046875,33.02001953125,35.07080078125,26.0345458984375,25.44174194335937,25.32958984375,25.31356811523437,25.457763671875,25.68206787109375,25.61798095703125,25.377655029296875,26.306915283203125,26.306915283203125,88.5516357421875,27.728546142578125,25.101837158203125,24.761383056640625,23.552032470703125,25.46664428710937
782,2025-04-22 16:10:20-04:00,0.0207431986927986,0.1395494043827057,88.3189697265625,123.52426147460938,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.866455078125,31.38580322265625,26.306915283203125,25.9063720703125,18.37615966796875,21.0357666015625,32.9559326171875,35.086822509765625,26.0345458984375,25.44174194335937,25.32958984375,25.31356811523437,25.44174194335937,25.68206787109375,25.61798095703125,25.377655029296875,26.306915283203125,26.306915283203125,88.34939575195312,27.728546142578125,25.0758056640625,24.761383056640625,23.552032470703125,25.46664428710937
783,2025-04-22 16:10:30-04:00,0.0207431986927986,0.139809250831604,88.14830017089844,149.28294372558594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.85043334960937,31.353759765625,26.2908935546875,25.9063720703125,18.39218139648437,21.051788330078125,32.875823974609375,35.10284423828125,26.018524169921875,25.44174194335937,25.31356811523437,25.29754638671875,25.44174194335937,25.68206787109375,25.61798095703125,25.377655029296875,26.2908935546875,26.2908935546875,88.19207000732422,27.728546142578125,25.0758056640625,24.7353515625,23.552032470703125,25.46664428710937
784,2025-04-22 16:10:40-04:00,0.0207431986927986,0.1400690972805023,87.97763061523438,123.00978088378906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.83441162109375,31.33773803710937,26.2908935546875,25.9063720703125,18.424224853515625,21.08383178710937,32.79571533203125,34.814453125,26.018524169921875,25.44174194335937,25.31356811523437,25.29754638671875,25.44174194335937,25.68206787109375,25.61798095703125,25.36163330078125,26.2908935546875,26.2908935546875,88.0347900390625,27.728546142578125,25.0758056640625,24.70904541015625,23.552032470703125,25.46664428710937
785,2025-04-22 16:10:50-04:00,0.0207431986927986,0.1403289586305618,87.80695343017578,184.31944274902344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.818389892578125,31.305694580078125,26.2908935546875,25.890350341796875,18.44024658203125,21.099853515625,32.715606689453125,35.03875732421875,26.018524169921875,25.44174194335937,25.31356811523437,25.29754638671875,25.44174194335937,25.666046142578125,25.601959228515625,25.36163330078125,26.2908935546875,26.2908935546875,87.87747955322266,27.70223999023437,25.0758056640625,24.70904541015625,23.552032470703125,25.439178466796875
786,2025-04-22 16:11:00-04:00,0.0207431986927986,0.1405888050794601,87.63628387451172,141.1847686767578,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.8023681640625,31.273651123046875,26.2908935546875,25.890350341796875,18.456268310546875,21.115875244140625,32.635498046875,34.686279296875,26.018524169921875,25.42572021484375,25.29754638671875,25.281524658203125,25.42572021484375,25.666046142578125,25.601959228515625,25.36163330078125,26.2908935546875,26.2908935546875,87.72018432617188,27.728853225708008,25.04977226257324,24.70904541015625,23.552032470703125,25.46664428710937
787,2025-04-22 16:11:10-04:00,0.0207431986927986,0.1408486515283584,87.46561431884766,114.90497589111328,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.786346435546875,31.25762939453125,26.2908935546875,25.890350341796875,18.488311767578125,21.13189697265625,32.555389404296875,34.574127197265625,26.00250244140625,25.42572021484375,25.29754638671875,25.281524658203125,25.42572021484375,25.666046142578125,25.601959228515625,25.36163330078125,26.2908935546875,26.2908935546875,87.5404281616211,27.70166015625,25.04977226257324,24.70904541015625,23.552032470703125,25.439178466796875
788,2025-04-22 16:11:20-04:00,0.0207431986927986,0.1411085128784179,87.29493713378906,174.75103759765625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.77032470703125,31.2255859375,26.274871826171875,25.87432861328125,18.50433349609375,21.147918701171875,32.491302490234375,34.510040283203125,26.00250244140625,25.42572021484375,25.29754638671875,25.2655029296875,25.42572021484375,25.666046142578125,25.601959228515625,25.345611572265625,26.274871826171875,26.274871826171875,87.36072540283203,27.70166015625,25.02374267578125,24.70904541015625,23.552032470703125,25.439178466796875
789,2025-04-22 16:11:30-04:00,0.0064378655515611,0.1413683593273162,87.124267578125,197.43577575683597,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.73828125,31.20956420898437,26.274871826171875,25.87432861328125,18.52035522460937,21.1639404296875,32.41119384765625,34.477996826171875,26.00250244140625,25.42572021484375,25.281524658203125,25.2655029296875,25.42572021484375,25.6500244140625,25.5859375,25.345611572265625,26.274871826171875,26.274871826171875,87.22589874267578,27.70166015625,25.02374267578125,24.70904541015625,23.552032470703125,25.439178466796875
790,2025-04-22 16:11:40-04:00,0.0064378655515611,0.1416282057762146,86.9535903930664,118.46177673339844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.72225952148437,31.19354248046875,26.25885009765625,25.858306884765625,18.536376953125,21.179962158203125,32.34710693359375,34.46197509765625,26.00250244140625,25.42572021484375,25.281524658203125,25.249481201171875,25.409698486328125,25.6500244140625,25.5859375,25.345611572265625,26.25885009765625,26.25885009765625,87.04620361328125,27.70166015625,25.02374267578125,24.683013916015625,23.552032470703125,25.41140556335449
791,2025-04-22 16:11:50-04:00,0.01835897564888,0.1418880671262741,86.78292083740234,102.23861694335938,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.72225952148437,31.1614990234375,26.25885009765625,25.858306884765625,18.552398681640625,21.21200561523437,32.28302001953125,34.477996826171875,25.986480712890625,25.409698486328125,25.2655029296875,25.249481201171875,25.409698486328125,25.6500244140625,25.5859375,25.345611572265625,26.25885009765625,26.25885009765625,86.88895416259766,27.70166015625,24.997711181640625,24.683013916015625,23.552032470703125,25.41140556335449
792,2025-04-22 16:12:00-04:00,0.01835897564888,0.1421479135751724,86.62516784667969,172.24383544921875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.690216064453125,31.145477294921875,26.242828369140625,25.84228515625,18.584442138671875,21.22802734375,32.202911376953125,34.510040283203125,25.986480712890625,25.409698486328125,25.2655029296875,25.249481201171875,25.409698486328125,25.6500244140625,25.56991577148437,25.32958984375,26.242828369140625,26.242828369140625,86.7317123413086,27.674468994140625,24.997711181640625,24.683013916015625,23.552032470703125,25.41140556335449
793,2025-04-22 16:12:10-04:00,0.01835897564888,0.1424077600240707,86.47294616699219,143.05215454101562,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.690216064453125,31.113433837890625,26.242828369140625,25.84228515625,18.6004638671875,21.22802734375,32.15484619140625,34.510040283203125,25.986480712890625,25.409698486328125,25.2655029296875,25.23345947265625,25.409698486328125,25.6500244140625,25.56991577148437,25.32958984375,26.242828369140625,26.242828369140625,86.55200958251953,27.701387405395508,24.997711181640625,24.65667724609375,23.552032470703125,25.41140556335449
794,2025-04-22 16:12:20-04:00,0.01835897564888,0.1426676213741302,86.32073211669922,139.7447509765625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.658172607421875,31.08139038085937,26.226806640625,25.84228515625,18.616485595703125,21.26007080078125,32.074737548828125,34.4940185546875,25.970458984375,25.409698486328125,25.2655029296875,25.23345947265625,25.3936767578125,25.6500244140625,25.56991577148437,25.32958984375,26.226806640625,26.226806640625,86.40603637695312,27.674468994140625,24.9716796875,24.65667724609375,23.521148681640625,25.41140556335449
795,2025-04-22 16:12:30-04:00,0.01835897564888,0.1429274678230285,86.16851043701172,133.8152313232422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.64215087890625,31.06536865234375,26.21078491210937,25.82626342773437,18.63250732421875,21.276092529296875,32.010650634765625,34.46197509765625,25.970458984375,25.409698486328125,25.249481201171875,25.217437744140625,25.3936767578125,25.6500244140625,25.56991577148437,25.31356811523437,26.21078491210937,26.21078491210937,86.26004791259766,27.674468994140625,24.9716796875,24.65667724609375,23.552032470703125,25.383939743041992
796,2025-04-22 16:12:40-04:00,0.01835897564888,0.1431873142719268,86.01629638671875,62.76172637939453,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.626129150390625,31.0333251953125,26.21078491210937,25.82626342773437,18.66455078125,21.2921142578125,31.946563720703125,34.429931640625,25.970458984375,25.3936767578125,25.249481201171875,25.217437744140625,25.3936767578125,25.634002685546875,25.55389404296875,25.31356811523437,26.21078491210937,26.21078491210937,86.10281372070312,27.674468994140625,24.94564819335937,24.65667724609375,23.521148681640625,25.383939743041992
797,2025-04-22 16:12:50-04:00,0.0207431986927986,0.1434471756219864,85.86407470703125,148.12864685058594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.610107421875,31.00128173828125,26.19476318359375,25.82626342773437,18.680572509765625,21.308135986328125,31.882476806640625,34.413909912109375,25.95443725585937,25.3936767578125,25.249481201171875,25.201416015625,25.377655029296875,25.634002685546875,25.55389404296875,25.31356811523437,26.19476318359375,26.19476318359375,85.94564819335938,27.674468994140625,24.94564819335937,24.630645751953125,23.521148681640625,25.383939743041992
798,2025-04-22 16:13:00-04:00,0.0088220871984958,0.1437070220708847,85.71186065673828,163.71527099609375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.59408569335937,30.985260009765625,26.19476318359375,25.81024169921875,18.69659423828125,21.32415771484375,31.818389892578125,34.39788818359375,25.95443725585937,25.3936767578125,25.23345947265625,25.201416015625,25.377655029296875,25.634002685546875,25.55389404296875,25.31356811523437,26.19476318359375,26.19476318359375,85.76598358154297,27.674468994140625,24.94564819335937,24.630645751953125,23.552032470703125,25.383939743041992
799,2025-04-22 16:13:10-04:00,0.0088220871984958,0.143966868519783,85.55963897705078,132.1771697998047,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.57806396484375,30.96923828125,26.19476318359375,25.81024169921875,18.712615966796875,21.32415771484375,31.754302978515625,34.381866455078125,25.95443725585937,25.3936767578125,25.23345947265625,25.201416015625,25.377655029296875,25.634002685546875,25.55389404296875,25.29754638671875,26.19476318359375,26.19476318359375,85.58636474609375,27.64730834960937,24.94564819335937,24.630645751953125,23.521148681640625,25.383939743041992
800,2025-04-22 16:13:20-04:00,0.0243195313960313,0.1442267298698425,85.40742492675781,114.17603302001952,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.5460205078125,30.93719482421875,26.178741455078125,25.794219970703125,18.744659423828125,21.356201171875,31.70623779296875,34.445953369140625,25.95443725585937,25.3936767578125,25.217437744140625,25.18539428710937,25.377655029296875,25.61798095703125,25.537872314453125,25.29754638671875,26.178741455078125,26.178741455078125,85.45162963867188,27.64730834960937,24.91961669921875,24.630645751953125,23.521148681640625,25.355926513671875
801,2025-04-22 16:13:30-04:00,0.0135905314236879,0.1444865763187408,85.25520324707031,92.5281219482422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.529998779296875,30.9051513671875,26.178741455078125,25.794219970703125,18.76068115234375,21.372222900390625,31.64215087890625,34.33380126953125,25.95443725585937,25.377655029296875,25.217437744140625,25.16937255859375,25.377655029296875,25.61798095703125,25.537872314453125,25.29754638671875,26.178741455078125,26.178741455078125,85.29449462890625,27.64730834960937,24.91961669921875,24.60430908203125,23.521148681640625,25.355926513671875
802,2025-04-22 16:13:40-04:00,0.0135905314236879,0.1447464227676391,85.10298919677734,100.10297393798828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.51397705078125,30.889129638671875,26.178741455078125,25.794219970703125,18.77670288085937,21.38824462890625,31.57806396484375,34.20562744140625,25.93841552734375,25.377655029296875,25.217437744140625,25.16937255859375,25.377655029296875,25.61798095703125,25.5218505859375,25.29754638671875,26.178741455078125,26.178741455078125,85.11486053466797,27.64730834960937,24.91961669921875,24.60430908203125,23.521148681640625,25.355926513671875
803,2025-04-22 16:13:50-04:00,0.0135905314236879,0.1450062841176986,84.95076751708984,122.9662628173828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.497955322265625,30.87310791015625,26.178741455078125,25.7781982421875,18.792724609375,21.404266357421875,31.529998779296875,34.1094970703125,25.93841552734375,25.377655029296875,25.217437744140625,25.153350830078125,25.36163330078125,25.61798095703125,25.5218505859375,25.281524658203125,26.178741455078125,26.178741455078125,84.99139404296875,27.64730834960937,24.893585205078125,24.5780029296875,23.521148681640625,25.355926513671875
804,2025-04-22 16:14:00-04:00,0.0135905314236879,0.1452661305665969,84.79854583740234,190.5253753662109,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.48193359375,30.841064453125,26.1627197265625,25.7781982421875,18.808746337890625,21.4202880859375,31.46591186523437,34.029388427734375,25.93841552734375,25.377655029296875,25.201416015625,25.153350830078125,25.36163330078125,25.601959228515625,25.5218505859375,25.281524658203125,26.1627197265625,26.1627197265625,84.8230209350586,27.62069702148437,24.893585205078125,24.5780029296875,23.521148681640625,25.355926513671875
805,2025-04-22 16:14:10-04:00,0.0135905314236879,0.1455259770154953,84.64633178710938,139.30392456054688,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.46591186523437,30.82504272460937,26.1627197265625,25.7781982421875,18.840789794921875,21.436309814453125,31.4178466796875,33.9813232421875,25.922393798828125,25.36163330078125,25.201416015625,25.153350830078125,25.36163330078125,25.61798095703125,25.5218505859375,25.281524658203125,26.1627197265625,26.1627197265625,84.68834686279297,27.62069702148437,24.893585205078125,24.5780029296875,23.521148681640625,25.32846069335937
806,2025-04-22 16:14:20-04:00,0.0135905314236879,0.1457858383655548,84.49411010742188,99.2092056274414,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.44989013671875,30.792999267578125,26.1627197265625,25.7781982421875,18.8568115234375,21.436309814453125,31.353759765625,33.94927978515625,25.922393798828125,25.36163330078125,25.201416015625,25.1373291015625,25.36163330078125,25.601959228515625,25.505828857421875,25.2655029296875,26.1627197265625,26.1627197265625,84.5087890625,27.62069702148437,24.893585205078125,24.5780029296875,23.521148681640625,25.32846069335937
807,2025-04-22 16:14:30-04:00,0.0135905314236879,0.1460456848144531,84.3418960571289,81.42633819580078,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.4178466796875,30.760955810546875,26.146697998046875,25.762176513671875,18.872833251953125,21.45233154296875,31.305694580078125,33.917236328125,25.922393798828125,25.36163330078125,25.18539428710937,25.1373291015625,25.345611572265625,25.601959228515625,25.5218505859375,25.2655029296875,26.146697998046875,26.146697998046875,84.35165405273438,27.62069702148437,24.86752319335937,24.5780029296875,23.521148681640625,25.32846069335937
808,2025-04-22 16:14:40-04:00,0.0135905314236879,0.1463055461645126,84.1896743774414,138.2535858154297,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.4178466796875,30.74493408203125,26.146697998046875,25.762176513671875,18.88885498046875,21.46835327148437,31.25762939453125,33.88519287109375,25.922393798828125,25.36163330078125,25.18539428710937,25.121307373046875,25.345611572265625,25.601959228515625,25.505828857421875,25.2655029296875,26.146697998046875,26.146697998046875,84.22824096679688,27.62069702148437,24.86752319335937,24.551971435546875,23.521148681640625,25.300689697265625
809,2025-04-22 16:14:50-04:00,0.0135905314236879,0.1465653926134109,84.03746032714844,107.9632568359375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.401824951171875,30.728912353515625,26.13067626953125,25.762176513671875,18.90487670898437,21.484375,31.19354248046875,33.869171142578125,25.9063720703125,25.36163330078125,25.18539428710937,25.121307373046875,25.345611572265625,25.5859375,25.505828857421875,25.2655029296875,26.13067626953125,26.13067626953125,84.05990600585938,27.62069702148437,24.86752319335937,24.551971435546875,23.521148681640625,25.300689697265625
810,2025-04-22 16:15:00-04:00,0.0135905314236879,0.1468252390623092,83.88523864746094,131.77081298828125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.369781494140625,30.69686889648437,26.13067626953125,25.74615478515625,18.936920166015625,21.500396728515625,31.145477294921875,33.837127685546875,25.9063720703125,25.345611572265625,25.16937255859375,25.121307373046875,25.345611572265625,25.5859375,25.505828857421875,25.249481201171875,26.13067626953125,26.13067626953125,83.92526245117188,27.593505859375,24.84149169921875,24.525634765625,23.521148681640625,25.300689697265625
811,2025-04-22 16:15:10-04:00,0.0135905314236879,0.1470851004123687,83.73302459716797,92.35287475585938,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.353759765625,30.68084716796875,26.114654541015625,25.74615478515625,18.95294189453125,21.500396728515625,31.097412109375,33.773040771484375,25.9063720703125,25.345611572265625,25.16937255859375,25.10528564453125,25.32958984375,25.5859375,25.48980712890625,25.249481201171875,26.114654541015625,26.114654541015625,83.7457275390625,27.593505859375,24.84149169921875,24.525634765625,23.521148681640625,25.300689697265625
812,2025-04-22 16:15:20-04:00,0.0135905314236879,0.1473449468612671,83.58080291748047,161.16305541992188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.353759765625,30.6488037109375,26.0986328125,25.74615478515625,18.968963623046875,21.532440185546875,31.049346923828125,33.7249755859375,25.890350341796875,25.345611572265625,25.16937255859375,25.10528564453125,25.32958984375,25.5859375,25.48980712890625,25.249481201171875,26.0986328125,26.0986328125,83.611083984375,27.593505859375,24.84149169921875,24.551971435546875,23.521148681640625,25.300689697265625
813,2025-04-22 16:15:30-04:00,0.0135905314236879,0.1476047933101654,83.4285888671875,140.44900512695312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.32171630859375,30.632781982421875,26.0986328125,25.730133056640625,18.9849853515625,21.5484619140625,30.985260009765625,33.660888671875,25.890350341796875,25.345611572265625,25.153350830078125,25.089263916015625,25.32958984375,25.56991577148437,25.48980712890625,25.249481201171875,26.0986328125,26.0986328125,83.45404052734375,27.593505859375,24.815460205078125,24.525634765625,23.521148681640625,25.273223876953125
814,2025-04-22 16:15:40-04:00,0.0135905314236879,0.1478646546602249,83.2763671875,148.24977111816406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.305694580078125,30.600738525390625,26.08261108398437,25.730133056640625,19.001007080078125,21.5484619140625,30.93719482421875,33.5968017578125,25.890350341796875,25.32958984375,25.153350830078125,25.089263916015625,25.32958984375,25.56991577148437,25.473785400390625,25.23345947265625,26.08261108398437,26.08261108398437,83.31938934326172,27.593505859375,24.815460205078125,24.525634765625,23.521148681640625,25.300689697265625
815,2025-04-22 16:15:50-04:00,0.0135905314236879,0.1481245011091232,83.12415313720703,127.98782348632812,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.2896728515625,30.584716796875,26.08261108398437,25.730133056640625,19.01702880859375,21.564483642578125,30.889129638671875,33.548736572265625,25.87432861328125,25.32958984375,25.153350830078125,25.0732421875,25.31356811523437,25.56991577148437,25.473785400390625,25.23345947265625,26.08261108398437,26.08261108398437,83.13992309570312,27.593505859375,24.815460205078125,24.525634765625,23.521148681640625,25.273223876953125
816,2025-04-22 16:16:00-04:00,0.0135905314236879,0.1483843475580215,82.97193145751953,128.18807983398438,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.273651123046875,30.55267333984375,26.06658935546875,25.714111328125,19.03305053710937,21.58050537109375,30.841064453125,33.484649658203125,25.87432861328125,25.32958984375,25.153350830078125,25.0732421875,25.31356811523437,25.56991577148437,25.473785400390625,25.23345947265625,26.06658935546875,26.06658935546875,82.98287963867188,27.566347122192383,24.7894287109375,24.499908447265625,23.49081420898437,25.273223876953125
817,2025-04-22 16:16:10-04:00,0.0135905314236879,0.148644208908081,82.81971740722656,97.00260162353516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.25762939453125,30.536651611328125,26.06658935546875,25.69808959960937,19.049072265625,21.58050537109375,30.792999267578125,33.43658447265625,25.858306884765625,25.32958984375,25.1373291015625,25.0732421875,25.31356811523437,25.55389404296875,25.473785400390625,25.23345947265625,26.06658935546875,26.06658935546875,82.8594970703125,27.566347122192383,24.7894287109375,24.499908447265625,23.521148681640625,25.273223876953125
818,2025-04-22 16:16:20-04:00,0.0135905314236879,0.1489040553569793,82.66749572753906,98.88142395019533,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.241607666015625,30.504608154296875,26.06658935546875,25.69808959960937,19.065093994140625,21.612548828125,30.74493408203125,33.404541015625,25.858306884765625,25.31356811523437,25.1373291015625,25.05722045898437,25.29754638671875,25.55389404296875,25.473785400390625,25.217437744140625,26.06658935546875,26.06658935546875,82.71369171142578,27.566347122192383,24.7894287109375,24.499908447265625,23.521148681640625,25.24517822265625
819,2025-04-22 16:16:30-04:00,0.0135905314236879,0.1491639018058776,82.51527404785156,101.99739837646484,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.20956420898437,30.48858642578125,26.050567626953125,25.69808959960937,19.08111572265625,21.612548828125,30.68084716796875,33.3404541015625,25.858306884765625,25.31356811523437,25.121307373046875,25.05722045898437,25.29754638671875,25.55389404296875,25.457763671875,25.217437744140625,26.050567626953125,26.050567626953125,82.55664825439453,27.566347122192383,24.763092041015625,24.499908447265625,23.49081420898437,25.273223876953125
820,2025-04-22 16:16:40-04:00,0.0135905314236879,0.1494237631559372,82.3630599975586,142.7723846435547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.19354248046875,30.45654296875,26.050567626953125,25.69808959960937,19.097137451171875,21.628570556640625,30.632781982421875,33.292388916015625,25.84228515625,25.31356811523437,25.121307373046875,25.04119873046875,25.29754638671875,25.55389404296875,25.457763671875,25.217437744140625,26.050567626953125,26.050567626953125,82.42208862304688,27.539459228515625,24.763092041015625,24.47357177734375,23.521148681640625,25.24517822265625
821,2025-04-22 16:16:50-04:00,0.0135905314236879,0.1496836096048355,82.2108383178711,133.89532470703125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.177520751953125,30.44052124023437,26.050567626953125,25.68206787109375,19.1131591796875,21.64459228515625,30.584716796875,33.260345458984375,25.84228515625,25.31356811523437,25.121307373046875,25.04119873046875,25.281524658203125,25.537872314453125,25.457763671875,25.217437744140625,26.050567626953125,26.050567626953125,82.26507568359375,27.539459228515625,24.763092041015625,24.47357177734375,23.521148681640625,25.24517822265625
822,2025-04-22 16:17:00-04:00,0.0135905314236879,0.1499434560537338,82.05862426757812,129.43211364746094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.1614990234375,30.408477783203125,26.050567626953125,25.68206787109375,19.129180908203125,21.660614013671875,30.536651611328125,33.2122802734375,25.84228515625,25.31356811523437,25.10528564453125,25.04119873046875,25.281524658203125,25.537872314453125,25.44174194335937,25.201416015625,26.050567626953125,26.050567626953125,82.1305160522461,27.539459228515625,24.763092041015625,24.447235107421875,23.521148681640625,25.24517822265625
823,2025-04-22 16:17:10-04:00,0.0135905314236879,0.1502033174037933,81.90640258789062,78.01556396484375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.12945556640625,30.3924560546875,26.0345458984375,25.666046142578125,19.14520263671875,21.660614013671875,30.48858642578125,33.164215087890625,25.82626342773437,25.31356811523437,25.10528564453125,25.025177001953125,25.281524658203125,25.537872314453125,25.44174194335937,25.201416015625,26.0345458984375,26.0345458984375,81.9847412109375,27.539459228515625,24.737060546875,24.447235107421875,23.521148681640625,25.24517822265625
824,2025-04-22 16:17:20-04:00,0.0135905314236879,0.1504631638526916,81.75418853759766,155.1540069580078,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.113433837890625,30.376434326171875,26.0345458984375,25.666046142578125,19.16122436523437,21.6766357421875,30.44052124023437,33.132171630859375,25.82626342773437,25.29754638671875,25.10528564453125,25.025177001953125,25.2655029296875,25.537872314453125,25.44174194335937,25.201416015625,26.0345458984375,26.0345458984375,81.86135864257812,27.51226806640625,24.737060546875,24.447235107421875,23.49081420898437,25.24517822265625
825,2025-04-22 16:17:30-04:00,0.0135905314236879,0.1507230103015899,81.60196685791016,130.91921997070312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.097412109375,30.344390869140625,26.0345458984375,25.6500244140625,19.17724609375,21.692657470703125,30.3924560546875,33.0841064453125,25.82626342773437,25.29754638671875,25.10528564453125,25.025177001953125,25.2655029296875,25.5218505859375,25.44174194335937,25.18539428710937,26.0345458984375,26.0345458984375,81.69316864013672,27.539459228515625,24.737060546875,24.447235107421875,23.49081420898437,25.217437744140625
826,2025-04-22 16:17:40-04:00,0.0135905314236879,0.1509828716516494,81.453369140625,107.838623046875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.08139038085937,30.31234741210937,26.018524169921875,25.634002685546875,19.193267822265625,21.692657470703125,30.344390869140625,33.036041259765625,25.82626342773437,25.29754638671875,25.089263916015625,25.0091552734375,25.2655029296875,25.5218505859375,25.42572021484375,25.18539428710937,26.018524169921875,26.018524169921875,81.55865478515625,27.539459228515625,24.737060546875,24.447235107421875,23.49081420898437,25.217437744140625
827,2025-04-22 16:17:50-04:00,0.0016694212099537,0.1512427181005478,81.3192367553711,99.15145111083984,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72711181640625,0.0,0.0,31.06536865234375,30.29632568359375,26.018524169921875,25.61798095703125,19.20928955078125,21.70867919921875,30.31234741210937,32.98797607421875,25.81024169921875,25.29754638671875,25.089263916015625,25.0091552734375,25.2655029296875,25.5218505859375,25.42572021484375,25.18539428710937,26.018524169921875,26.018524169921875,81.41291046142578,27.51226806640625,24.71102905273437,24.42120361328125,23.49081420898437,25.217437744140625
828,2025-04-22 16:18:00-04:00,0.0207431986927986,0.1515025645494461,81.18510437011719,95.83477020263672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.049346923828125,30.280303955078125,26.00250244140625,25.61798095703125,19.225311279296875,21.72470092773437,30.2642822265625,32.971954345703125,25.81024169921875,25.281524658203125,25.089263916015625,24.993133544921875,25.2655029296875,25.505828857421875,25.42572021484375,25.18539428710937,26.00250244140625,26.00250244140625,81.27835083007812,27.51226806640625,24.71102905273437,24.42120361328125,23.49081420898437,25.217437744140625
829,2025-04-22 16:18:10-04:00,0.0207431986927986,0.1517624258995056,81.05097198486328,177.95040893554688,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.0333251953125,30.2642822265625,26.00250244140625,25.601959228515625,19.257354736328125,21.72470092773437,30.23223876953125,32.939910888671875,25.81024169921875,25.281524658203125,25.0732421875,24.993133544921875,25.249481201171875,25.505828857421875,25.42572021484375,25.18539428710937,26.00250244140625,26.00250244140625,81.12142944335938,27.51226806640625,24.71102905273437,24.42120361328125,23.49081420898437,25.189971923828125
830,2025-04-22 16:18:20-04:00,0.0088220871984958,0.1520222723484039,80.91683959960938,134.7704315185547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.017303466796875,30.23223876953125,25.986480712890625,25.601959228515625,19.27337646484375,21.74072265625,30.18417358398437,33.164215087890625,25.794219970703125,25.281524658203125,25.0732421875,24.97711181640625,25.249481201171875,25.505828857421875,25.409698486328125,25.16937255859375,25.986480712890625,25.986480712890625,81.00933837890625,27.51226806640625,24.68499755859375,24.42120361328125,23.49081420898437,25.189971923828125
831,2025-04-22 16:18:30-04:00,0.0088220871984958,0.1522821187973022,80.78270721435547,66.58433532714844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,31.00128173828125,30.2001953125,25.970458984375,25.601959228515625,19.28939819335937,21.756744384765625,30.1361083984375,33.2122802734375,25.794219970703125,25.281524658203125,25.0732421875,24.97711181640625,25.249481201171875,25.505828857421875,25.409698486328125,25.16937255859375,25.970458984375,25.970458984375,80.85238647460938,27.48593139648437,24.68499755859375,24.42120361328125,23.49081420898437,25.189971923828125
832,2025-04-22 16:18:40-04:00,0.0088220871984958,0.1525419801473617,80.64857482910156,86.21319580078125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.985260009765625,30.18417358398437,25.970458984375,25.601959228515625,19.305419921875,21.77276611328125,30.10406494140625,33.228302001953125,25.794219970703125,25.2655029296875,25.05722045898437,24.97711181640625,25.249481201171875,25.48980712890625,25.409698486328125,25.16937255859375,25.970458984375,25.970458984375,80.69546508789062,27.48593139648437,24.68499755859375,24.3948974609375,23.49081420898437,25.189971923828125
833,2025-04-22 16:18:50-04:00,0.0088220871984958,0.15280182659626,80.51444244384766,76.92327880859375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.96923828125,30.152130126953125,25.970458984375,25.601959228515625,19.321441650390625,21.77276611328125,30.05599975585937,33.148193359375,25.7781982421875,25.2655029296875,25.05722045898437,24.961090087890625,25.249481201171875,25.48980712890625,25.3936767578125,25.16937255859375,25.970458984375,25.970458984375,80.56098175048828,27.48593139648437,24.68499755859375,24.3948974609375,23.49081420898437,25.189971923828125
834,2025-04-22 16:19:00-04:00,0.0088220871984958,0.1530616730451584,80.38031005859375,179.22634887695312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.95321655273437,30.1361083984375,25.95443725585937,25.601959228515625,19.321441650390625,21.788787841796875,30.023956298828125,33.068084716796875,25.7781982421875,25.2655029296875,25.05722045898437,24.961090087890625,25.23345947265625,25.48980712890625,25.3936767578125,25.153350830078125,25.95443725585937,25.95443725585937,80.42648315429688,27.48593139648437,24.65924072265625,24.3948974609375,23.49081420898437,25.162506103515625
835,2025-04-22 16:19:10-04:00,0.0088220871984958,0.1533215343952179,80.24617767333984,199.10873413085935,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.93719482421875,30.120086669921875,25.95443725585937,25.601959228515625,19.353485107421875,21.788787841796875,29.97589111328125,33.036041259765625,25.7781982421875,25.2655029296875,25.04119873046875,24.961090087890625,25.23345947265625,25.48980712890625,25.3936767578125,25.153350830078125,25.95443725585937,25.95443725585937,80.29199981689453,27.48593139648437,24.65924072265625,24.3948974609375,23.49081420898437,25.162506103515625
836,2025-04-22 16:19:20-04:00,0.0064378655515611,0.1535813808441162,80.11204528808594,115.62124633789062,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.921173095703125,30.088043212890625,25.93841552734375,25.601959228515625,19.3695068359375,21.8048095703125,29.94384765625,32.971954345703125,25.762176513671875,25.2655029296875,25.04119873046875,24.945068359375,25.217437744140625,25.48980712890625,25.3936767578125,25.1373291015625,25.93841552734375,25.93841552734375,80.15750122070312,27.48593139648437,24.65924072265625,24.368560791015625,23.49081420898437,25.162506103515625
837,2025-04-22 16:19:30-04:00,0.0219353083521127,0.1538412272930145,79.97791290283203,121.55445861816406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.9051513671875,30.072021484375,25.93841552734375,25.601959228515625,19.385528564453125,21.820831298828125,29.895782470703125,32.92388916015625,25.762176513671875,25.249481201171875,25.04119873046875,24.92904663085937,25.217437744140625,25.473785400390625,25.377655029296875,25.1373291015625,25.93841552734375,25.93841552734375,80.00060272216797,27.458465576171875,24.65924072265625,24.368560791015625,23.49081420898437,25.162506103515625
