,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
838,2025-04-22 16:19:40-04:00,0.0219353083521127,0.154101088643074,79.84378051757812,88.63866424560547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.889129638671875,30.05599975585937,25.93841552734375,25.601959228515625,19.40155029296875,21.820831298828125,29.84771728515625,32.875823974609375,25.762176513671875,25.249481201171875,25.025177001953125,24.92904663085937,25.217437744140625,25.473785400390625,25.377655029296875,25.1373291015625,25.93841552734375,25.93841552734375,79.86614990234375,27.458465576171875,24.65924072265625,24.368560791015625,23.49081420898437,25.162506103515625
839,2025-04-22 16:19:50-04:00,0.0076299766078591,0.1543609350919723,79.70964813232422,131.2230682373047,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.87310791015625,30.023956298828125,25.93841552734375,25.5859375,19.41757202148437,21.83685302734375,29.79965209960937,32.8277587890625,25.74615478515625,25.249481201171875,25.025177001953125,24.92904663085937,25.217437744140625,25.473785400390625,25.377655029296875,25.1373291015625,25.93841552734375,25.93841552734375,79.74288940429688,27.458465576171875,24.633209228515625,24.368560791015625,23.49081420898437,25.13445854187012
840,2025-04-22 16:20:00-04:00,0.0255116429179906,0.1546207815408706,79.57551574707031,99.73786926269533,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.857086181640625,30.0079345703125,25.922393798828125,25.5859375,19.43359375,21.85287475585937,29.767608642578125,32.779693603515625,25.74615478515625,25.249481201171875,25.025177001953125,24.92904663085937,25.201416015625,25.473785400390625,25.377655029296875,25.121307373046875,25.922393798828125,25.922393798828125,79.6084213256836,27.458465576171875,24.633209228515625,24.368560791015625,23.49081420898437,25.13445854187012
841,2025-04-22 16:20:10-04:00,0.0100141987204551,0.1548806428909301,79.4413833618164,63.66611099243164,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.841064453125,29.991912841796875,25.922393798828125,25.5859375,19.449615478515625,21.85287475585937,29.735565185546875,32.73162841796875,25.74615478515625,25.249481201171875,25.025177001953125,24.92904663085937,25.201416015625,25.473785400390625,25.36163330078125,25.121307373046875,25.922393798828125,25.922393798828125,79.47396850585938,27.431306838989254,24.633209228515625,24.368560791015625,23.49081420898437,25.13445854187012
842,2025-04-22 16:20:20-04:00,0.0100141987204551,0.1551404893398285,79.3072509765625,145.95904541015625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.82504272460937,29.959869384765625,25.922393798828125,25.5859375,19.449615478515625,21.868896484375,29.6875,32.683563232421875,25.730133056640625,25.23345947265625,25.0091552734375,24.91302490234375,25.201416015625,25.457763671875,25.36163330078125,25.121307373046875,25.922393798828125,25.922393798828125,79.32833862304688,27.431306838989254,24.606903076171875,24.342529296875,23.460205078125,25.13445854187012
843,2025-04-22 16:20:30-04:00,0.0100141987204551,0.1554003357887268,79.1731185913086,114.8097915649414,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.80902099609375,29.94384765625,25.9063720703125,25.5859375,19.481658935546875,21.868896484375,29.639434814453125,32.635498046875,25.730133056640625,25.23345947265625,25.0091552734375,24.897003173828125,25.201416015625,25.457763671875,25.36163330078125,25.121307373046875,25.9063720703125,25.9063720703125,79.1938705444336,27.431306838989254,24.606903076171875,24.342529296875,23.460205078125,25.13445854187012
844,2025-04-22 16:20:40-04:00,0.0100141987204551,0.1556601971387863,79.03898620605469,98.26028442382812,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.792999267578125,29.91180419921875,25.922393798828125,25.56991577148437,19.481658935546875,21.884918212890625,29.607391357421875,32.587432861328125,25.730133056640625,25.23345947265625,25.0091552734375,24.897003173828125,25.18539428710937,25.457763671875,25.36163330078125,25.10528564453125,25.922393798828125,25.922393798828125,79.0706558227539,27.431306838989254,24.606903076171875,24.342529296875,23.49081420898437,25.13445854187012
845,2025-04-22 16:20:50-04:00,0.0100141987204551,0.1559200435876846,78.90485382080078,187.98410034179688,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.760955810546875,29.895782470703125,25.9063720703125,25.56991577148437,19.513702392578125,21.884918212890625,29.575347900390625,32.53936767578125,25.714111328125,25.23345947265625,24.993133544921875,24.897003173828125,25.18539428710937,25.457763671875,25.345611572265625,25.10528564453125,25.9063720703125,25.9063720703125,78.9250259399414,27.431306838989254,24.58087158203125,24.31622314453125,23.460205078125,25.13445854187012
846,2025-04-22 16:21:00-04:00,0.0159747544676065,0.1561799049377441,78.77072143554688,158.64036560058594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.74493408203125,29.8797607421875,25.9063720703125,25.55389404296875,19.513702392578125,21.90093994140625,29.52728271484375,32.491302490234375,25.714111328125,25.23345947265625,24.993133544921875,24.8809814453125,25.18539428710937,25.44174194335937,25.345611572265625,25.10528564453125,25.9063720703125,25.9063720703125,78.79058837890625,27.431306838989254,24.58087158203125,24.31622314453125,23.49081420898437,25.106992721557617
847,2025-04-22 16:21:10-04:00,0.0159747544676065,0.1564397513866424,78.63658905029297,126.77098846435548,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.728912353515625,29.84771728515625,25.890350341796875,25.55389404296875,19.52972412109375,21.916961669921875,29.4952392578125,32.4432373046875,25.714111328125,25.217437744140625,24.993133544921875,24.8809814453125,25.18539428710937,25.44174194335937,25.345611572265625,25.10528564453125,25.890350341796875,25.890350341796875,78.65619659423828,27.431306838989254,24.58087158203125,24.31622314453125,23.460205078125,25.106992721557617
848,2025-04-22 16:21:20-04:00,0.0159747544676065,0.1566995978355407,78.50245666503906,71.38375854492188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.712890625,29.831695556640625,25.890350341796875,25.55389404296875,19.54574584960937,21.9329833984375,29.447174072265625,32.395172119140625,25.69808959960937,25.217437744140625,24.97711181640625,24.864959716796875,25.16937255859375,25.44174194335937,25.32958984375,25.089263916015625,25.890350341796875,25.890350341796875,78.52178192138672,27.40411376953125,24.58087158203125,24.31622314453125,23.460205078125,25.106992721557617
849,2025-04-22 16:21:30-04:00,0.0159747544676065,0.1569594591856002,78.36832427978516,73.05419921875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.69686889648437,29.815673828125,25.87432861328125,25.55389404296875,19.561767578125,21.9329833984375,29.41513061523437,32.34710693359375,25.69808959960937,25.217437744140625,24.97711181640625,24.864959716796875,25.16937255859375,25.44174194335937,25.32958984375,25.089263916015625,25.87432861328125,25.87432861328125,78.36499786376953,27.40411376953125,24.554840087890625,24.28988647460937,23.49081420898437,25.106992721557617
850,2025-04-22 16:21:40-04:00,0.0159747544676065,0.1572193056344986,78.23419189453125,116.73377227783205,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.68084716796875,29.78363037109375,25.87432861328125,25.537872314453125,19.577789306640625,21.9329833984375,29.383087158203125,32.299041748046875,25.69808959960937,25.217437744140625,24.97711181640625,24.864959716796875,25.16937255859375,25.44174194335937,25.32958984375,25.089263916015625,25.87432861328125,25.87432861328125,78.275390625,27.40411376953125,24.554840087890625,24.28988647460937,23.460205078125,25.07894897460937
851,2025-04-22 16:21:50-04:00,0.0159747544676065,0.1574791520833969,78.10005950927734,118.70614624023438,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.664825439453125,29.767608642578125,25.858306884765625,25.537872314453125,19.59381103515625,21.949005126953125,29.351043701171875,32.2509765625,25.68206787109375,25.217437744140625,24.961090087890625,24.84893798828125,25.16937255859375,25.42572021484375,25.32958984375,25.0732421875,25.858306884765625,25.858306884765625,78.11859130859375,27.40411376953125,24.554840087890625,24.28988647460937,23.460205078125,25.106992721557617
852,2025-04-22 16:22:00-04:00,0.0159747544676065,0.1577390134334564,77.96592712402344,130.26788330078125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.6488037109375,29.7515869140625,25.858306884765625,25.5218505859375,19.609832763671875,21.96502685546875,29.319000244140625,32.202911376953125,25.68206787109375,25.201416015625,24.961090087890625,24.84893798828125,25.16937255859375,25.42572021484375,25.32958984375,25.0732421875,25.858306884765625,25.858306884765625,77.98422241210938,27.377227783203125,24.554840087890625,24.28988647460937,23.460205078125,25.07894897460937
853,2025-04-22 16:22:10-04:00,0.0159747544676065,0.1579988598823547,77.83179473876953,164.0152130126953,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.632781982421875,29.71954345703125,25.84228515625,25.5218505859375,19.6258544921875,21.96502685546875,29.28695678710937,32.170867919921875,25.68206787109375,25.201416015625,24.961090087890625,24.84893798828125,25.153350830078125,25.42572021484375,25.31356811523437,25.0732421875,25.84228515625,25.84228515625,77.87223052978516,27.377227783203125,24.528778076171875,24.28988647460937,23.460205078125,25.07894897460937
854,2025-04-22 16:22:20-04:00,0.0159747544676065,0.158258706331253,77.69766235351562,128.3076171875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.61676025390625,29.703521728515625,25.84228515625,25.505828857421875,19.641876220703125,21.96502685546875,29.254913330078125,32.122802734375,25.666046142578125,25.201416015625,24.945068359375,24.832916259765625,25.153350830078125,25.42572021484375,25.31356811523437,25.0732421875,25.84228515625,25.84228515625,77.73782348632812,27.377227783203125,24.528778076171875,24.26385498046875,23.460205078125,25.07894897460937
855,2025-04-22 16:22:30-04:00,0.0016694212099537,0.1585185676813125,77.56352996826172,125.78203582763672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.600738525390625,29.6875,25.82626342773437,25.505828857421875,19.65789794921875,21.98104858398437,29.2388916015625,32.1868896484375,25.666046142578125,25.201416015625,24.945068359375,24.832916259765625,25.153350830078125,25.409698486328125,25.31356811523437,25.05722045898437,25.82626342773437,25.82626342773437,77.60348510742188,27.377227783203125,24.528778076171875,24.26385498046875,23.460205078125,25.07894897460937
856,2025-04-22 16:22:40-04:00,0.0135905314236879,0.1587784141302108,77.42939758300781,102.34862518310548,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.584716796875,29.65545654296875,25.82626342773437,25.48980712890625,19.65789794921875,21.98104858398437,29.20684814453125,32.395172119140625,25.666046142578125,25.18539428710937,24.945068359375,24.81689453125,25.153350830078125,25.409698486328125,25.29754638671875,25.05722045898437,25.82626342773437,25.82626342773437,77.46912384033203,27.377227783203125,24.528778076171875,24.26385498046875,23.49081420898437,25.05120849609375
857,2025-04-22 16:22:50-04:00,0.0135905314236879,0.1590382605791092,77.2952651977539,93.841064453125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.56869506835937,29.639434814453125,25.82626342773437,25.48980712890625,19.68994140625,21.9970703125,29.1748046875,32.523345947265625,25.666046142578125,25.18539428710937,24.92904663085937,24.81689453125,25.153350830078125,25.409698486328125,25.31356811523437,25.05722045898437,25.82626342773437,25.82626342773437,77.33474731445312,27.350616455078125,24.502471923828125,24.26385498046875,23.460205078125,25.05120849609375
858,2025-04-22 16:23:00-04:00,0.0135905314236879,0.1592981219291687,77.1611328125,102.92305755615234,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.55267333984375,29.607391357421875,25.81024169921875,25.457763671875,19.705963134765625,22.013092041015625,29.126739501953125,32.5714111328125,25.6500244140625,25.18539428710937,24.92904663085937,24.81689453125,25.1373291015625,25.409698486328125,25.29754638671875,25.04119873046875,25.81024169921875,25.81024169921875,77.21161651611328,27.350616455078125,24.502471923828125,24.26385498046875,23.460205078125,25.05120849609375
859,2025-04-22 16:23:10-04:00,0.0135905314236879,0.159557968378067,77.0270004272461,117.53305053710938,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.536651611328125,29.59136962890625,25.81024169921875,25.44174194335937,19.72198486328125,22.013092041015625,29.094696044921875,32.47528076171875,25.6500244140625,25.18539428710937,24.92904663085937,24.80087280273437,25.1373291015625,25.409698486328125,25.29754638671875,25.04119873046875,25.81024169921875,25.81024169921875,77.08843994140625,27.350616455078125,24.502471923828125,24.237548828125,23.460205078125,25.05120849609375
860,2025-04-22 16:23:20-04:00,0.0135905314236879,0.1598178148269653,76.89286804199219,98.75578308105467,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.5206298828125,29.575347900390625,25.81024169921875,25.44174194335937,19.72198486328125,22.02911376953125,29.062652587890625,32.41119384765625,25.6500244140625,25.18539428710937,24.92904663085937,24.80087280273437,25.1373291015625,25.3936767578125,25.29754638671875,25.04119873046875,25.81024169921875,25.81024169921875,76.95413970947266,27.32342529296875,24.502471923828125,24.237548828125,23.460205078125,25.05120849609375
861,2025-04-22 16:23:30-04:00,0.0135905314236879,0.1600776761770248,76.75873565673828,124.3758773803711,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.504608154296875,29.559326171875,25.81024169921875,25.42572021484375,19.738006591796875,22.02911376953125,29.03060913085937,32.379150390625,25.634002685546875,25.18539428710937,24.91302490234375,24.80087280273437,25.1373291015625,25.3936767578125,25.281524658203125,25.04119873046875,25.81024169921875,25.81024169921875,76.84215545654297,27.32342529296875,24.502471923828125,24.237548828125,23.460205078125,25.02374267578125
862,2025-04-22 16:23:40-04:00,0.0135905314236879,0.1603375226259231,76.62460327148438,66.74163055419922,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.48858642578125,29.52728271484375,25.81024169921875,25.42572021484375,19.7540283203125,22.045135498046875,29.01458740234375,32.331085205078125,25.634002685546875,25.16937255859375,24.91302490234375,24.78485107421875,25.121307373046875,25.3936767578125,25.281524658203125,25.04119873046875,25.81024169921875,25.81024169921875,76.70782470703125,27.32342529296875,24.4764404296875,24.237548828125,23.460205078125,25.02374267578125
863,2025-04-22 16:23:50-04:00,0.0135905314236879,0.1605973690748214,76.49047088623047,113.92581939697266,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.472564697265625,29.511260986328125,25.794219970703125,25.409698486328125,19.770050048828125,22.045135498046875,28.966522216796875,32.266998291015625,25.61798095703125,25.16937255859375,24.91302490234375,24.78485107421875,25.121307373046875,25.3936767578125,25.2655029296875,25.025177001953125,25.794219970703125,25.794219970703125,76.57351684570312,27.32342529296875,24.4764404296875,24.237548828125,23.460205078125,25.02374267578125
864,2025-04-22 16:24:00-04:00,0.0028615321498364,0.1608572304248809,76.35633850097656,103.28966522216795,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.45654296875,29.4952392578125,25.794219970703125,25.409698486328125,19.78607177734375,22.0611572265625,28.934478759765625,32.202911376953125,25.61798095703125,25.16937255859375,24.897003173828125,24.78485107421875,25.121307373046875,25.377655029296875,25.281524658203125,25.025177001953125,25.794219970703125,25.794219970703125,76.43921661376953,27.32342529296875,24.4764404296875,24.237548828125,23.460205078125,25.02374267578125
865,2025-04-22 16:24:10-04:00,0.0135905314236879,0.1611170768737793,76.23292541503906,93.3282241821289,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.44052124023437,29.479217529296875,25.794219970703125,25.409698486328125,19.78607177734375,22.0611572265625,28.91845703125,32.15484619140625,25.61798095703125,25.16937255859375,24.897003173828125,24.768829345703125,25.10528564453125,25.377655029296875,25.2655029296875,25.025177001953125,25.794219970703125,25.794219970703125,76.31610107421875,27.32342529296875,24.450408935546875,24.211212158203125,23.429595947265625,25.02374267578125
866,2025-04-22 16:24:20-04:00,0.0135905314236879,0.1613769233226776,76.11409759521484,118.79852294921876,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.42449951171875,29.46319580078125,25.794219970703125,25.42572021484375,19.80209350585937,22.0611572265625,28.88641357421875,32.09075927734375,25.601959228515625,25.16937255859375,24.8809814453125,24.768829345703125,25.10528564453125,25.377655029296875,25.2655029296875,25.025177001953125,25.794219970703125,25.794219970703125,76.19298553466797,27.32342529296875,24.450408935546875,24.211212158203125,23.460205078125,25.02374267578125
867,2025-04-22 16:24:30-04:00,0.0135905314236879,0.1616367846727371,75.99526977539062,136.91317749023438,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.408477783203125,29.43115234375,25.7781982421875,25.42572021484375,19.818115234375,22.077178955078125,28.8543701171875,32.042694091796875,25.601959228515625,25.16937255859375,24.8809814453125,24.768829345703125,25.10528564453125,25.377655029296875,25.2655029296875,25.025177001953125,25.7781982421875,25.7781982421875,76.05865478515625,27.32342529296875,24.450408935546875,24.18490600585937,23.460205078125,25.02374267578125
868,2025-04-22 16:24:40-04:00,0.0135905314236879,0.1618966311216354,75.87644958496094,156.03407287597656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.3924560546875,29.41513061523437,25.7781982421875,25.42572021484375,19.834136962890625,22.09320068359375,28.82232666015625,31.99462890625,25.601959228515625,25.153350830078125,24.8809814453125,24.7528076171875,25.10528564453125,25.36163330078125,25.2655029296875,25.0091552734375,25.7781982421875,25.7781982421875,75.92440795898438,27.296266555786133,24.450408935546875,24.18490600585937,23.460205078125,24.99569702148437
869,2025-04-22 16:24:50-04:00,0.0135905314236879,0.1621564775705337,75.75762176513672,87.69738006591797,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.376434326171875,29.383087158203125,25.7781982421875,25.42572021484375,19.834136962890625,22.09320068359375,28.790283203125,31.946563720703125,25.601959228515625,25.153350830078125,24.8809814453125,24.7528076171875,25.10528564453125,25.36163330078125,25.249481201171875,25.0091552734375,25.7781982421875,25.7781982421875,75.81246948242188,27.296266555786133,24.450408935546875,24.18490600585937,23.429595947265625,24.99569702148437
870,2025-04-22 16:25:00-04:00,0.0135905314236879,0.1624163389205932,75.6387939453125,110.28632354736328,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.36041259765625,29.3670654296875,25.762176513671875,25.42572021484375,19.85015869140625,22.10922241210937,28.75823974609375,31.89849853515625,25.601959228515625,25.153350830078125,24.864959716796875,24.736785888671875,25.089263916015625,25.36163330078125,25.249481201171875,24.993133544921875,25.762176513671875,25.762176513671875,75.7005615234375,27.296266555786133,24.424346923828125,24.18490600585937,23.460205078125,24.99569702148437
871,2025-04-22 16:25:10-04:00,0.0135905314236879,0.1626761853694915,75.51997375488281,92.62136840820312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.344390869140625,29.351043701171875,25.74615478515625,25.42572021484375,19.866180419921875,22.10922241210937,28.7261962890625,31.83441162109375,25.5859375,25.153350830078125,24.864959716796875,24.736785888671875,25.089263916015625,25.36163330078125,25.249481201171875,24.993133544921875,25.74615478515625,25.74615478515625,75.55508422851562,27.269073486328125,24.424346923828125,24.18490600585937,23.429595947265625,24.99569702148437
872,2025-04-22 16:25:20-04:00,0.0135905314236879,0.1629360318183899,75.4011459350586,122.82515716552734,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.328369140625,29.33502197265625,25.74615478515625,25.42572021484375,19.8822021484375,22.10922241210937,28.69415283203125,31.786346435546875,25.5859375,25.1373291015625,24.864959716796875,24.736785888671875,25.089263916015625,25.36163330078125,25.249481201171875,24.993133544921875,25.74615478515625,25.74615478515625,75.45441436767578,27.269073486328125,24.424346923828125,24.18490600585937,23.429595947265625,24.99569702148437
873,2025-04-22 16:25:30-04:00,0.0135905314236879,0.1631958931684494,75.28231811523438,150.78492736816406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.31234741210937,29.302978515625,25.74615478515625,25.42572021484375,19.898223876953125,22.125244140625,28.662109375,31.73828125,25.5859375,25.1373291015625,24.864959716796875,24.72076416015625,25.0732421875,25.345611572265625,25.23345947265625,24.993133544921875,25.74615478515625,25.74615478515625,75.32013702392578,27.269073486328125,24.424346923828125,24.158843994140625,23.429595947265625,24.968231201171875
874,2025-04-22 16:25:40-04:00,0.0028615321498364,0.1634557396173477,75.16349029541016,127.95848846435548,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.29632568359375,29.28695678710937,25.730133056640625,25.42572021484375,19.91424560546875,22.125244140625,28.63006591796875,31.690216064453125,25.56991577148437,25.1373291015625,24.84893798828125,24.72076416015625,25.0732421875,25.345611572265625,25.23345947265625,24.97711181640625,25.730133056640625,25.730133056640625,75.20825958251953,27.269073486328125,24.424346923828125,24.158843994140625,23.429595947265625,24.968231201171875
875,2025-04-22 16:25:50-04:00,0.004053643438965,0.163715586066246,75.04467010498047,68.00631713867188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.280303955078125,29.27093505859375,25.714111328125,25.409698486328125,19.93026733398437,22.125244140625,28.614044189453125,31.64215087890625,25.56991577148437,25.1373291015625,24.84893798828125,24.72076416015625,25.0732421875,25.345611572265625,25.23345947265625,24.97711181640625,25.714111328125,25.714111328125,75.0739974975586,27.269073486328125,24.39804077148437,24.158843994140625,23.429595947265625,24.968231201171875
876,2025-04-22 16:26:00-04:00,0.01835897564888,0.1639754474163055,74.92584228515625,63.60940170288086,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.2642822265625,29.254913330078125,25.714111328125,25.409698486328125,19.93026733398437,22.141265869140625,28.582000732421875,31.59408569335937,25.56991577148437,25.1373291015625,24.84893798828125,24.704742431640625,25.0732421875,25.345611572265625,25.217437744140625,24.97711181640625,25.714111328125,25.714111328125,74.96209716796875,27.269073486328125,24.39804077148437,24.158843994140625,23.429595947265625,24.968231201171875
877,2025-04-22 16:26:10-04:00,0.01835897564888,0.1642352938652038,74.80701446533203,70.36382293701172,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.248260498046875,29.222869873046875,25.714111328125,25.409698486328125,19.9462890625,22.141265869140625,28.56597900390625,31.5460205078125,25.55389404296875,25.121307373046875,24.84893798828125,24.704742431640625,25.0732421875,25.32958984375,25.217437744140625,24.961090087890625,25.714111328125,25.714111328125,74.827880859375,27.2421875,24.39804077148437,24.158843994140625,23.429595947265625,24.968231201171875
878,2025-04-22 16:26:20-04:00,0.000477310095448,0.1644951403141021,74.68819427490234,104.53980255126952,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.23223876953125,29.20684814453125,25.69808959960937,25.3936767578125,19.9462890625,22.15728759765625,28.533935546875,31.497955322265625,25.55389404296875,25.121307373046875,24.832916259765625,24.688720703125,25.05722045898437,25.32958984375,25.217437744140625,24.961090087890625,25.69808959960937,25.69808959960937,74.71600341796875,27.2421875,24.372283935546875,24.158843994140625,23.429595947265625,24.968231201171875
879,2025-04-22 16:26:30-04:00,0.0135905314236879,0.1647550016641616,74.56936645507812,144.71511840820312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.216217041015625,29.190826416015625,25.69808959960937,25.3936767578125,19.97833251953125,22.15728759765625,28.50189208984375,31.46591186523437,25.55389404296875,25.121307373046875,24.832916259765625,24.688720703125,25.05722045898437,25.32958984375,25.217437744140625,24.961090087890625,25.69808959960937,25.69808959960937,74.59295654296875,27.2421875,24.372283935546875,24.132537841796875,23.429595947265625,24.94049072265625
880,2025-04-22 16:26:40-04:00,0.0016694212099537,0.16501484811306,74.4505386352539,91.38024139404295,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.216217041015625,29.15878295898437,25.69808959960937,25.377655029296875,19.97833251953125,22.15728759765625,28.485870361328125,31.4178466796875,25.55389404296875,25.121307373046875,24.81689453125,24.688720703125,25.05722045898437,25.32958984375,25.217437744140625,24.961090087890625,25.69808959960937,25.69808959960937,74.4923095703125,27.2147216796875,24.372283935546875,24.132537841796875,23.429595947265625,24.94049072265625
881,2025-04-22 16:26:50-04:00,0.0171668641269207,0.1652746945619583,74.33171844482422,138.68484497070312,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.2001953125,29.14276123046875,25.69808959960937,25.36163330078125,19.994354248046875,22.173309326171875,28.453826904296875,31.38580322265625,25.537872314453125,25.121307373046875,24.81689453125,24.67269897460937,25.05722045898437,25.31356811523437,25.217437744140625,24.945068359375,25.69808959960937,25.69808959960937,74.335693359375,27.2421875,24.372283935546875,24.132537841796875,23.429595947265625,24.94049072265625
882,2025-04-22 16:27:00-04:00,0.0171668641269207,0.1655345559120178,74.212890625,183.8853302001953,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.16815185546875,29.126739501953125,25.69808959960937,25.345611572265625,20.0103759765625,22.173309326171875,28.43780517578125,31.353759765625,25.537872314453125,25.121307373046875,24.81689453125,24.67269897460937,25.04119873046875,25.31356811523437,25.201416015625,24.945068359375,25.69808959960937,25.69808959960937,74.22384643554688,27.215850830078125,24.372283935546875,24.132537841796875,23.429595947265625,24.94049072265625
883,2025-04-22 16:27:10-04:00,0.0171668641269207,0.1657944023609161,74.09406280517578,100.79418182373048,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.152130126953125,29.094696044921875,25.69808959960937,25.345611572265625,20.0103759765625,22.173309326171875,28.40576171875,31.70623779296875,25.5218505859375,25.10528564453125,24.81689453125,24.67269897460937,25.04119873046875,25.31356811523437,25.201416015625,24.945068359375,25.69808959960937,25.69808959960937,74.11199951171875,27.215850830078125,24.34625244140625,24.132537841796875,23.429595947265625,24.94049072265625
884,2025-04-22 16:27:20-04:00,0.0171668641269207,0.1660542637109756,73.97523498535156,125.7740478515625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.152130126953125,29.07867431640625,25.68206787109375,25.345611572265625,20.026397705078125,22.1893310546875,28.38973999023437,31.89849853515625,25.5218505859375,25.10528564453125,24.80087280273437,24.65667724609375,25.04119873046875,25.31356811523437,25.201416015625,24.92904663085937,25.68206787109375,25.68206787109375,73.97777557373047,27.215850830078125,24.34625244140625,24.106231689453125,23.429595947265625,24.94049072265625
885,2025-04-22 16:27:30-04:00,0.004053643438965,0.1663141101598739,73.85641479492188,110.6038818359375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.1361083984375,29.062652587890625,25.68206787109375,25.345611572265625,20.04241943359375,22.1893310546875,28.357696533203125,31.914520263671875,25.5218505859375,25.10528564453125,24.80087280273437,24.65667724609375,25.04119873046875,25.31356811523437,25.18539428710937,24.92904663085937,25.68206787109375,25.68206787109375,73.86593627929688,27.1881103515625,24.34625244140625,24.106231689453125,23.429595947265625,24.912750244140625
886,2025-04-22 16:27:40-04:00,0.004053643438965,0.1665739566087722,73.73758697509766,155.53509521484375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.120086669921875,29.03060913085937,25.68206787109375,25.345611572265625,20.04241943359375,22.1893310546875,28.325653076171875,31.83441162109375,25.5218505859375,25.089263916015625,24.80087280273437,24.65667724609375,25.025177001953125,25.29754638671875,25.18539428710937,24.92904663085937,25.68206787109375,25.68206787109375,73.75411987304688,27.1881103515625,24.34625244140625,24.106231689453125,23.429595947265625,24.912750244140625
887,2025-04-22 16:27:50-04:00,0.0147826429456472,0.1668338179588318,73.61875915527344,100.25775146484376,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.10406494140625,29.01458740234375,25.666046142578125,25.345611572265625,20.05844116210937,22.205352783203125,28.30963134765625,31.786346435546875,25.505828857421875,25.10528564453125,24.78485107421875,24.640655517578125,25.025177001953125,25.29754638671875,25.18539428710937,24.92904663085937,25.666046142578125,25.666046142578125,73.6087646484375,27.1881103515625,24.320220947265625,24.106231689453125,23.429595947265625,24.912750244140625
888,2025-04-22 16:28:00-04:00,0.0147826429456472,0.1670936644077301,73.49993896484375,26.91449546813965,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.088043212890625,28.998565673828125,25.666046142578125,25.32958984375,20.074462890625,22.205352783203125,28.277587890625,31.73828125,25.505828857421875,25.089263916015625,24.78485107421875,24.640655517578125,25.025177001953125,25.29754638671875,25.18539428710937,24.91302490234375,25.666046142578125,25.666046142578125,73.519287109375,27.1881103515625,24.320220947265625,24.08016967773437,23.429595947265625,24.912750244140625
889,2025-04-22 16:28:10-04:00,0.0147826429456472,0.1673535108566284,73.38111114501953,107.53217315673828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.072021484375,28.9825439453125,25.666046142578125,25.31356811523437,20.090484619140625,22.22137451171875,28.26156616210937,31.690216064453125,25.505828857421875,25.089263916015625,24.78485107421875,24.640655517578125,25.025177001953125,25.29754638671875,25.16937255859375,24.91302490234375,25.666046142578125,25.666046142578125,73.39630126953125,27.1881103515625,24.320220947265625,24.08016967773437,23.429595947265625,24.912750244140625
890,2025-04-22 16:28:20-04:00,0.0123984208330512,0.1676133722066879,73.26228332519531,149.10475158691406,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.05599975585937,28.966522216796875,25.6500244140625,25.29754638671875,20.090484619140625,22.22137451171875,28.229522705078125,31.626129150390625,25.505828857421875,25.089263916015625,24.78485107421875,24.640655517578125,25.0091552734375,25.281524658203125,25.16937255859375,24.91302490234375,25.6500244140625,25.6500244140625,73.28448486328125,27.160919189453125,24.320220947265625,24.08016967773437,23.429595947265625,24.884979248046875
891,2025-04-22 16:28:30-04:00,0.0123984208330512,0.1678732186555862,73.14346313476562,116.0240478515625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.03997802734375,28.95050048828125,25.6500244140625,25.29754638671875,20.10650634765625,22.22137451171875,28.2135009765625,31.562042236328125,25.48980712890625,25.0732421875,24.768829345703125,24.6246337890625,25.0091552734375,25.281524658203125,25.16937255859375,24.897003173828125,25.6500244140625,25.6500244140625,73.16150665283203,27.160919189453125,24.320220947265625,24.08016967773437,23.429595947265625,24.884979248046875
892,2025-04-22 16:28:40-04:00,0.0123984208330512,0.1681330651044845,73.0246353149414,87.35627746582031,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.023956298828125,28.91845703125,25.6500244140625,25.281524658203125,20.122528076171875,22.23739624023437,28.18145751953125,31.51397705078125,25.48980712890625,25.0732421875,24.768829345703125,24.6246337890625,25.0091552734375,25.281524658203125,25.153350830078125,24.897003173828125,25.6500244140625,25.6500244140625,73.03850555419922,27.160919189453125,24.293914794921875,24.05413818359375,23.429595947265625,24.884979248046875
893,2025-04-22 16:28:50-04:00,0.0123984208330512,0.168392926454544,72.90580749511719,153.743408203125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,30.0079345703125,28.90243530273437,25.634002685546875,25.2655029296875,20.1385498046875,22.23739624023437,28.1494140625,31.44989013671875,25.48980712890625,25.0732421875,24.7528076171875,24.6246337890625,25.0091552734375,25.2655029296875,25.153350830078125,24.897003173828125,25.634002685546875,25.634002685546875,72.92668914794922,27.134033203125,24.293914794921875,24.08016967773437,23.429595947265625,24.884979248046875
894,2025-04-22 16:29:00-04:00,0.0123984208330512,0.1686527729034423,72.78697967529297,99.00408172607422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.991912841796875,28.88641357421875,25.634002685546875,25.2655029296875,20.1385498046875,22.23739624023437,28.13339233398437,31.401824951171875,25.473785400390625,25.0732421875,24.7528076171875,24.608612060546875,24.993133544921875,25.2655029296875,25.153350830078125,24.8809814453125,25.634002685546875,25.634002685546875,72.8037338256836,27.160919189453125,24.293914794921875,24.05413818359375,23.429595947265625,24.884979248046875
895,2025-04-22 16:29:10-04:00,0.0016694212099537,0.1689126193523407,72.66815948486328,123.79461669921876,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.97589111328125,28.870391845703125,25.61798095703125,25.2655029296875,20.154571533203125,22.25341796875,28.101348876953125,31.33773803710937,25.473785400390625,25.0732421875,24.7528076171875,24.608612060546875,24.993133544921875,25.2655029296875,25.153350830078125,24.8809814453125,25.61798095703125,25.61798095703125,72.72549438476562,27.134033203125,24.293914794921875,24.05413818359375,23.429595947265625,24.884979248046875
896,2025-04-22 16:29:20-04:00,0.0016694212099537,0.1691724807024002,72.54933166503906,97.67173767089844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.959869384765625,28.838348388671875,25.61798095703125,25.2655029296875,20.17059326171875,22.25341796875,28.069305419921875,31.2896728515625,25.473785400390625,25.0732421875,24.7528076171875,24.59259033203125,24.993133544921875,25.2655029296875,25.153350830078125,24.8809814453125,25.61798095703125,25.61798095703125,72.59134674072266,27.134033203125,24.267852783203125,24.05413818359375,23.398956298828125,24.85723876953125
897,2025-04-22 16:29:30-04:00,0.0016694212099537,0.1694323271512985,72.43050384521484,28.23258209228516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.94384765625,28.82232666015625,25.61798095703125,25.281524658203125,20.17059326171875,22.269439697265625,28.037261962890625,31.241607666015625,25.473785400390625,25.0732421875,24.736785888671875,24.59259033203125,24.993133544921875,25.2655029296875,25.153350830078125,24.8809814453125,25.61798095703125,25.61798095703125,72.45722198486328,27.134033203125,24.293914794921875,24.05413818359375,23.398956298828125,24.884979248046875
898,2025-04-22 16:29:40-04:00,0.0016694212099537,0.1696921736001968,72.31168365478516,107.34886932373048,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.94384765625,28.806304931640625,25.601959228515625,25.281524658203125,20.18661499023437,22.269439697265625,28.021240234375,31.19354248046875,25.457763671875,25.05722045898437,24.736785888671875,24.59259033203125,24.993133544921875,25.249481201171875,25.1373291015625,24.864959716796875,25.601959228515625,25.601959228515625,72.34542846679688,27.134033203125,24.267852783203125,24.05413818359375,23.398956298828125,24.85723876953125
899,2025-04-22 16:29:50-04:00,0.0016694212099537,0.1699520349502563,72.19285583496094,93.57418823242188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.91180419921875,28.790283203125,25.601959228515625,25.281524658203125,20.18661499023437,22.269439697265625,28.00521850585937,31.145477294921875,25.457763671875,25.05722045898437,24.736785888671875,24.576568603515625,24.97711181640625,25.249481201171875,25.1373291015625,24.864959716796875,25.601959228515625,25.601959228515625,72.23365020751953,27.106842041015625,24.267852783203125,24.02783203125,23.429595947265625,24.85723876953125
900,2025-04-22 16:30:00-04:00,0.0123984208330512,0.1702118813991546,72.07402801513672,169.85923767089844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.91180419921875,28.77426147460937,25.5859375,25.281524658203125,20.20263671875,22.269439697265625,27.973175048828125,31.097412109375,25.457763671875,25.05722045898437,24.736785888671875,24.576568603515625,24.97711181640625,25.249481201171875,25.1373291015625,24.864959716796875,25.5859375,25.5859375,72.12188720703125,27.106842041015625,24.267852783203125,24.02783203125,23.398956298828125,24.85723876953125
901,2025-04-22 16:30:10-04:00,0.0123984208330512,0.1704717278480529,71.95520782470703,84.9970932006836,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.895782470703125,28.75823974609375,25.5859375,25.281524658203125,20.218658447265625,22.28546142578125,27.9571533203125,31.06536865234375,25.457763671875,25.05722045898437,24.72076416015625,24.576568603515625,24.97711181640625,25.249481201171875,25.121307373046875,24.84893798828125,25.5859375,25.5859375,72.0101318359375,27.106842041015625,24.2418212890625,24.02783203125,23.398956298828125,24.85723876953125
902,2025-04-22 16:30:20-04:00,0.0123984208330512,0.1707315891981125,71.83638000488281,88.20660400390625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.8797607421875,28.7261962890625,25.5859375,25.281524658203125,20.23468017578125,22.28546142578125,27.941131591796875,31.017303466796875,25.44174194335937,25.05722045898437,24.72076416015625,24.576568603515625,24.97711181640625,25.249481201171875,25.121307373046875,24.84893798828125,25.5859375,25.5859375,71.89834594726562,27.106842041015625,24.2418212890625,24.02783203125,23.398956298828125,24.85723876953125
903,2025-04-22 16:30:30-04:00,0.000477310095448,0.1709914356470108,71.7175521850586,143.25294494628906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.863739013671875,28.710174560546875,25.5859375,25.281524658203125,20.23468017578125,22.28546142578125,27.909088134765625,30.985260009765625,25.44174194335937,25.04119873046875,24.72076416015625,24.560546875,24.961090087890625,25.23345947265625,25.121307373046875,24.84893798828125,25.5859375,25.5859375,71.78659057617188,27.07968139648437,24.2418212890625,24.02783203125,23.398956298828125,24.829498291015625
904,2025-04-22 16:30:40-04:00,0.004053643438965,0.1712512820959091,71.59872436523438,124.1115951538086,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.84771728515625,28.69415283203125,25.5859375,25.281524658203125,20.250701904296875,22.301483154296875,27.89306640625,30.93719482421875,25.44174194335937,25.04119873046875,24.704742431640625,24.560546875,24.961090087890625,25.23345947265625,25.121307373046875,24.832916259765625,25.5859375,25.5859375,71.67483520507812,27.07968139648437,24.2418212890625,24.001495361328125,23.398956298828125,24.829498291015625
905,2025-04-22 16:30:50-04:00,0.004053643438965,0.1715111434459686,71.4889144897461,100.3031234741211,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.831695556640625,28.678131103515625,25.56991577148437,25.281524658203125,20.2667236328125,22.301483154296875,27.87704467773437,30.889129638671875,25.42572021484375,25.04119873046875,24.704742431640625,24.560546875,24.961090087890625,25.23345947265625,25.10528564453125,24.832916259765625,25.56991577148437,25.56991577148437,71.56307220458984,27.07968139648437,24.2418212890625,24.001495361328125,23.398956298828125,24.829498291015625
906,2025-04-22 16:31:00-04:00,0.004053643438965,0.1717709898948669,71.3829574584961,146.6986083984375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.815673828125,28.64608764648437,25.56991577148437,25.281524658203125,20.2667236328125,22.301483154296875,27.845001220703125,30.841064453125,25.42572021484375,25.04119873046875,24.704742431640625,24.54452514648437,24.961090087890625,25.23345947265625,25.10528564453125,24.832916259765625,25.56991577148437,25.56991577148437,71.42900848388672,27.07968139648437,24.21551513671875,24.001495361328125,23.398956298828125,24.829498291015625
907,2025-04-22 16:31:10-04:00,0.004053643438965,0.1720308363437652,71.27700805664062,113.3357925415039,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.815673828125,28.63006591796875,25.56991577148437,25.2655029296875,20.282745361328125,22.301483154296875,27.812957763671875,30.792999267578125,25.42572021484375,25.025177001953125,24.688720703125,24.54452514648437,24.945068359375,25.23345947265625,25.10528564453125,24.832916259765625,25.56991577148437,25.56991577148437,71.36196899414062,27.07968139648437,24.21551513671875,24.001495361328125,23.398956298828125,24.829498291015625
908,2025-04-22 16:31:20-04:00,0.004053643438965,0.1722906976938247,71.17105865478516,78.73790740966797,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.79965209960937,28.614044189453125,25.56991577148437,25.2655029296875,20.282745361328125,22.301483154296875,27.79693603515625,30.760955810546875,25.409698486328125,25.025177001953125,24.688720703125,24.54452514648437,24.945068359375,25.23345947265625,25.089263916015625,24.81689453125,25.56991577148437,25.56991577148437,71.22787475585938,27.052488327026367,24.21551513671875,24.001495361328125,23.398956298828125,24.829498291015625
