,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
909,2025-04-22 16:31:30-04:00,-0.0019069120753556,0.172550544142723,71.06510162353516,124.29115295410156,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.78363037109375,28.582000732421875,25.56991577148437,25.249481201171875,20.29876708984375,22.3175048828125,27.764892578125,30.712890625,25.409698486328125,25.025177001953125,24.688720703125,24.54452514648437,24.945068359375,25.217437744140625,25.089263916015625,24.81689453125,25.56991577148437,25.56991577148437,71.09378051757812,27.052488327026367,24.21551513671875,23.97518920898437,23.398956298828125,24.801727294921875
910,2025-04-22 16:31:40-04:00,-0.0019069120753556,0.1728103905916214,70.95915222167969,98.07437896728516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.767608642578125,28.56597900390625,25.56991577148437,25.217437744140625,20.29876708984375,22.3175048828125,27.74887084960937,30.68084716796875,25.409698486328125,25.025177001953125,24.67269897460937,24.52850341796875,24.92904663085937,25.217437744140625,25.089263916015625,24.81689453125,25.56991577148437,25.56991577148437,71.00443267822266,27.052488327026367,24.189483642578125,23.97518920898437,23.398956298828125,24.801727294921875
911,2025-04-22 16:31:50-04:00,0.0100141987204551,0.1730702519416809,70.85319519042969,130.53077697753906,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.7515869140625,28.549957275390625,25.55389404296875,25.217437744140625,20.31478881835937,22.3175048828125,27.716827392578125,30.632781982421875,25.409698486328125,25.0091552734375,24.67269897460937,24.52850341796875,24.92904663085937,25.217437744140625,25.089263916015625,24.80087280273437,25.55389404296875,25.55389404296875,70.89266967773438,27.052488327026367,24.21551513671875,23.97518920898437,23.398956298828125,24.801727294921875
912,2025-04-22 16:32:00-04:00,0.0100141987204551,0.1733300983905792,70.74724578857422,82.16786193847656,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.735565185546875,28.533935546875,25.55389404296875,25.217437744140625,20.330810546875,22.3175048828125,27.7008056640625,30.584716796875,25.3936767578125,25.0091552734375,24.67269897460937,24.52850341796875,24.92904663085937,25.201416015625,25.089263916015625,24.80087280273437,25.55389404296875,25.55389404296875,70.78094482421875,27.025604248046875,24.189483642578125,23.97518920898437,23.398956298828125,24.801727294921875
913,2025-04-22 16:32:10-04:00,0.0100141987204551,0.1735899448394775,70.64129638671875,109.40264892578124,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.735565185546875,28.51791381835937,25.55389404296875,25.217437744140625,20.330810546875,22.333526611328125,27.66876220703125,30.536651611328125,25.3936767578125,25.0091552734375,24.67269897460937,24.512481689453125,24.92904663085937,25.201416015625,25.0732421875,24.80087280273437,25.55389404296875,25.55389404296875,70.6580810546875,27.025604248046875,24.189483642578125,23.97518920898437,23.398956298828125,24.801727294921875
914,2025-04-22 16:32:20-04:00,0.0100141987204551,0.173849806189537,70.53533935546875,86.08536529541016,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.71954345703125,28.485870361328125,25.537872314453125,25.217437744140625,20.346832275390625,22.333526611328125,27.652740478515625,30.472564697265625,25.3936767578125,25.0091552734375,24.65667724609375,24.512481689453125,24.92904663085937,25.201416015625,25.0732421875,24.80087280273437,25.537872314453125,25.537872314453125,70.55752563476562,27.025604248046875,24.189483642578125,23.9488525390625,23.36834716796875,24.801727294921875
915,2025-04-22 16:32:30-04:00,0.0100141987204551,0.1741096526384353,70.42938995361328,91.0529327392578,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.703521728515625,28.4698486328125,25.537872314453125,25.201416015625,20.36285400390625,22.333526611328125,27.63671875,30.93719482421875,25.377655029296875,25.0091552734375,24.65667724609375,24.512481689453125,24.92904663085937,25.201416015625,25.0732421875,24.78485107421875,25.537872314453125,25.537872314453125,70.44583129882812,27.025604248046875,24.16342163085937,23.9488525390625,23.398956298828125,24.77398681640625
916,2025-04-22 16:32:40-04:00,0.0100141987204551,0.1743694990873336,70.32343292236328,112.94112396240234,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.6875,28.453826904296875,25.5218505859375,25.201416015625,20.36285400390625,22.333526611328125,27.62069702148437,31.049346923828125,25.377655029296875,25.0091552734375,24.65667724609375,24.512481689453125,24.91302490234375,25.18539428710937,25.05722045898437,24.78485107421875,25.5218505859375,25.5218505859375,70.3341293334961,27.025604248046875,24.16342163085937,23.9488525390625,23.398956298828125,24.77398681640625
917,2025-04-22 16:32:50-04:00,0.0100141987204551,0.1746293604373932,70.21748352050781,172.90052795410156,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.67147827148437,28.43780517578125,25.5218505859375,25.18539428710937,20.378875732421875,22.34954833984375,27.60467529296875,31.25762939453125,25.36163330078125,25.0091552734375,24.640655517578125,24.4964599609375,24.91302490234375,25.18539428710937,25.05722045898437,24.78485107421875,25.5218505859375,25.5218505859375,70.22244262695312,26.998992919921875,24.16342163085937,23.9488525390625,23.398956298828125,24.77398681640625
918,2025-04-22 16:33:00-04:00,0.0100141987204551,0.1748892068862915,70.11153411865234,119.29761505126952,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.65545654296875,28.421783447265625,25.5218505859375,25.18539428710937,20.378875732421875,22.34954833984375,27.5726318359375,31.25762939453125,25.36163330078125,24.993133544921875,24.640655517578125,24.4964599609375,24.91302490234375,25.16937255859375,25.05722045898437,24.78485107421875,25.5218505859375,25.5218505859375,70.1107177734375,26.998992919921875,24.16342163085937,23.9488525390625,23.36834716796875,24.77398681640625
919,2025-04-22 16:33:10-04:00,0.0100141987204551,0.1751490533351898,70.00557708740234,49.31778335571289,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.639434814453125,28.38973999023437,25.505828857421875,25.16937255859375,20.3948974609375,22.36557006835937,27.54058837890625,31.1614990234375,25.36163330078125,24.993133544921875,24.640655517578125,24.4964599609375,24.897003173828125,25.16937255859375,25.05722045898437,24.768829345703125,25.505828857421875,25.505828857421875,70.0213851928711,26.998992919921875,24.16342163085937,23.9488525390625,23.398956298828125,24.77398681640625
920,2025-04-22 16:33:20-04:00,0.0100141987204551,0.1754089146852493,69.89962768554688,133.21629333496094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.639434814453125,28.37371826171875,25.505828857421875,25.1373291015625,20.3948974609375,22.36557006835937,27.524566650390625,31.113433837890625,25.36163330078125,24.993133544921875,24.6246337890625,24.480438232421875,24.897003173828125,25.16937255859375,25.04119873046875,24.768829345703125,25.505828857421875,25.505828857421875,69.88735961914062,26.97152709960937,24.137115478515625,23.922821044921875,23.36834716796875,24.77398681640625
921,2025-04-22 16:33:30-04:00,0.0100141987204551,0.1756687611341476,69.79367065429688,29.94165802001953,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.6234130859375,28.357696533203125,25.505828857421875,25.1373291015625,20.410919189453125,22.36557006835937,27.49252319335937,31.049346923828125,25.36163330078125,24.993133544921875,24.6246337890625,24.480438232421875,24.897003173828125,25.16937255859375,25.04119873046875,24.7528076171875,25.505828857421875,25.505828857421875,69.79800415039062,26.97152709960937,24.137115478515625,23.922821044921875,23.398956298828125,24.7462158203125
922,2025-04-22 16:33:40-04:00,0.0100141987204551,0.1759286075830459,69.6877212524414,119.2646255493164,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.607391357421875,28.3416748046875,25.48980712890625,25.121307373046875,20.42694091796875,22.36557006835937,27.47650146484375,31.00128173828125,25.345611572265625,24.97711181640625,24.6246337890625,24.480438232421875,24.897003173828125,25.16937255859375,25.04119873046875,24.7528076171875,25.48980712890625,25.48980712890625,69.66400146484375,26.944366455078125,24.137115478515625,23.922821044921875,23.36834716796875,24.7462158203125
923,2025-04-22 16:33:50-04:00,0.0100141987204551,0.1761884689331054,69.58177185058594,66.51561737060547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.59136962890625,28.30963134765625,25.48980712890625,25.121307373046875,20.42694091796875,22.381591796875,27.460479736328125,30.93719482421875,25.345611572265625,24.993133544921875,24.6246337890625,24.46441650390625,24.8809814453125,25.16937255859375,25.025177001953125,24.7528076171875,25.48980712890625,25.48980712890625,69.57467651367188,26.97152709960937,24.137115478515625,23.922821044921875,23.36834716796875,24.7462158203125
924,2025-04-22 16:34:00-04:00,0.0100141987204551,0.1764483153820037,69.47581481933594,92.0450210571289,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.575347900390625,28.293609619140625,25.473785400390625,25.121307373046875,20.42694091796875,22.36557006835937,27.428436279296875,30.87310791015625,25.345611572265625,24.97711181640625,24.608612060546875,24.46441650390625,24.8809814453125,25.153350830078125,25.025177001953125,24.7528076171875,25.473785400390625,25.473785400390625,69.48532104492188,26.97152709960937,24.111083984375,23.922821044921875,23.36834716796875,24.7462158203125
925,2025-04-22 16:34:10-04:00,0.0100141987204551,0.1767081767320633,69.36986541748047,103.36278533935548,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.559326171875,28.277587890625,25.473785400390625,25.121307373046875,20.44296264648437,22.381591796875,27.41241455078125,30.82504272460937,25.32958984375,24.97711181640625,24.608612060546875,24.46441650390625,24.8809814453125,25.153350830078125,25.025177001953125,24.736785888671875,25.473785400390625,25.473785400390625,69.37362670898438,26.944366455078125,24.111083984375,23.922821044921875,23.36834716796875,24.718475341796875
926,2025-04-22 16:34:20-04:00,0.0100141987204551,0.1769680231809616,69.26390838623047,85.79879760742188,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.54330444335937,28.26156616210937,25.473785400390625,25.121307373046875,20.458984375,22.381591796875,27.396392822265625,30.7769775390625,25.32958984375,24.97711181640625,24.608612060546875,24.46441650390625,24.864959716796875,25.153350830078125,25.025177001953125,24.736785888671875,25.473785400390625,25.473785400390625,69.26200103759766,26.944366455078125,24.111083984375,23.896514892578125,23.36834716796875,24.718475341796875
927,2025-04-22 16:34:30-04:00,0.0207431986927986,0.1772278696298599,69.157958984375,106.87146759033205,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.52728271484375,28.24554443359375,25.473785400390625,25.121307373046875,20.458984375,22.381591796875,27.38037109375,30.712890625,25.32958984375,24.97711181640625,24.59259033203125,24.448394775390625,24.864959716796875,25.153350830078125,25.0091552734375,24.736785888671875,25.473785400390625,25.473785400390625,69.15032958984375,26.944366455078125,24.111083984375,23.896514892578125,23.36834716796875,24.718475341796875
928,2025-04-22 16:34:40-04:00,0.0028615321498364,0.1774877309799194,69.05200958251953,96.9770965576172,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.511260986328125,28.2135009765625,25.473785400390625,25.121307373046875,20.475006103515625,22.397613525390625,27.36434936523437,30.664825439453125,25.31356811523437,24.961090087890625,24.59259033203125,24.448394775390625,24.864959716796875,25.1373291015625,25.0091552734375,24.72076416015625,25.473785400390625,25.473785400390625,69.0610122680664,26.91744804382324,24.111083984375,23.896514892578125,23.36834716796875,24.718475341796875
929,2025-04-22 16:34:50-04:00,0.0028615321498364,0.1777475774288177,68.94605255126953,116.57177734375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.4952392578125,28.2135009765625,25.457763671875,25.121307373046875,20.475006103515625,22.397613525390625,27.34832763671875,30.61676025390625,25.31356811523437,24.961090087890625,24.59259033203125,24.448394775390625,24.864959716796875,25.1373291015625,25.0091552734375,24.72076416015625,25.457763671875,25.457763671875,68.92703247070312,26.91744804382324,24.084747314453125,23.896514892578125,23.36834716796875,24.718475341796875
930,2025-04-22 16:35:00-04:00,0.0028615321498364,0.178007423877716,68.84010314941406,98.44963836669922,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.4952392578125,28.18145751953125,25.457763671875,25.1373291015625,20.49102783203125,22.397613525390625,27.332305908203125,30.584716796875,25.31356811523437,24.961090087890625,24.59259033203125,24.448394775390625,24.864959716796875,25.1373291015625,25.0091552734375,24.72076416015625,25.457763671875,25.457763671875,68.83770751953125,26.91744804382324,24.084747314453125,23.896514892578125,23.36834716796875,24.718475341796875
931,2025-04-22 16:35:10-04:00,0.0028615321498364,0.1782672852277755,68.73414611816406,119.42613220214844,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.479217529296875,28.165435791015625,25.457763671875,25.1373291015625,20.49102783203125,22.397613525390625,27.3162841796875,30.536651611328125,25.31356811523437,24.945068359375,24.576568603515625,24.432373046875,24.84893798828125,25.1373291015625,24.993133544921875,24.72076416015625,25.457763671875,25.457763671875,68.72604370117188,26.889982223510746,24.084747314453125,23.896514892578125,23.36834716796875,24.6904296875
932,2025-04-22 16:35:20-04:00,0.0028615321498364,0.1785271316766739,68.6281967163086,96.49584197998048,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.46319580078125,28.1494140625,25.44174194335937,25.1373291015625,20.507049560546875,22.397613525390625,27.300262451171875,30.48858642578125,25.31356811523437,24.945068359375,24.576568603515625,24.432373046875,24.84893798828125,25.1373291015625,24.993133544921875,24.704742431640625,25.44174194335937,25.44174194335937,68.61444091796875,26.889982223510746,24.084747314453125,23.87017822265625,23.36834716796875,24.718475341796875
933,2025-04-22 16:35:30-04:00,0.0028615321498364,0.1787869781255722,68.5222396850586,85.59658813476562,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.46319580078125,28.13339233398437,25.44174194335937,25.1373291015625,20.507049560546875,22.41363525390625,27.28424072265625,30.45654296875,25.29754638671875,24.945068359375,24.576568603515625,24.432373046875,24.84893798828125,25.121307373046875,24.993133544921875,24.704742431640625,25.44174194335937,25.44174194335937,68.50277709960938,26.889982223510746,24.084747314453125,23.87017822265625,23.36834716796875,24.6904296875
934,2025-04-22 16:35:40-04:00,0.0135905314236879,0.1790468394756317,68.41629028320312,75.37712860107422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.447174072265625,28.11737060546875,25.44174194335937,25.121307373046875,20.5230712890625,22.41363525390625,27.268218994140625,30.408477783203125,25.29754638671875,24.945068359375,24.560546875,24.432373046875,24.84893798828125,25.121307373046875,24.993133544921875,24.704742431640625,25.44174194335937,25.44174194335937,68.41348266601562,26.86309814453125,24.084747314453125,23.87017822265625,23.36834716796875,24.6904296875
935,2025-04-22 16:35:50-04:00,0.0159747544676065,0.17930668592453,68.31034088134766,102.91502380371094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.43115234375,28.101348876953125,25.42572021484375,25.121307373046875,20.5230712890625,22.41363525390625,27.252197265625,30.376434326171875,25.29754638671875,24.945068359375,24.560546875,24.41635131835937,24.832916259765625,25.121307373046875,24.97711181640625,24.688720703125,25.42572021484375,25.42572021484375,68.29068756103516,26.86309814453125,24.0587158203125,23.87017822265625,23.33773803710937,24.6904296875
936,2025-04-22 16:36:00-04:00,0.0052457544952631,0.1795665323734283,68.20438385009766,145.91453552246094,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.41513061523437,28.0853271484375,25.44174194335937,25.10528564453125,20.539093017578125,22.41363525390625,27.23617553710937,30.328369140625,25.281524658203125,24.945068359375,24.560546875,24.41635131835937,24.832916259765625,25.121307373046875,24.97711181640625,24.688720703125,25.44174194335937,25.44174194335937,68.21255493164062,26.86309814453125,24.0587158203125,23.8438720703125,23.368072509765625,24.6904296875
937,2025-04-22 16:36:10-04:00,0.0052457544952631,0.1798263937234878,68.09843444824219,26.94082260131836,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.39910888671875,28.069305419921875,25.42572021484375,25.10528564453125,20.539093017578125,22.41363525390625,27.22015380859375,30.29632568359375,25.281524658203125,24.92904663085937,24.54452514648437,24.41635131835937,24.832916259765625,25.10528564453125,24.97711181640625,24.67269897460937,25.42572021484375,25.42572021484375,68.10092163085938,26.835906982421875,24.0587158203125,23.8438720703125,23.368072509765625,24.6904296875
938,2025-04-22 16:36:20-04:00,0.0052457544952631,0.1800862401723861,67.99247741699219,50.08414459228516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.383087158203125,28.037261962890625,25.42572021484375,25.10528564453125,20.55511474609375,22.429656982421875,27.204132080078125,30.2642822265625,25.281524658203125,24.92904663085937,24.54452514648437,24.40032958984375,24.832916259765625,25.10528564453125,24.97711181640625,24.67269897460937,25.42572021484375,25.42572021484375,67.98932647705078,26.835906982421875,24.0587158203125,23.8438720703125,23.368072509765625,24.6629638671875
939,2025-04-22 16:36:30-04:00,0.0076299766078591,0.1803460866212844,67.88652801513672,105.2724838256836,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.383087158203125,28.021240234375,25.42572021484375,25.10528564453125,20.57113647460937,22.429656982421875,27.172088623046875,30.216217041015625,25.2655029296875,24.92904663085937,24.54452514648437,24.40032958984375,24.81689453125,25.089263916015625,24.961090087890625,24.67269897460937,25.42572021484375,25.42572021484375,67.90005493164062,26.835906982421875,24.032684326171875,23.8438720703125,23.368072509765625,24.6629638671875
940,2025-04-22 16:36:40-04:00,-0.0066753565333783,0.180605947971344,67.78057861328125,101.06291961669922,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.3670654296875,28.00521850585937,25.42572021484375,25.10528564453125,20.57113647460937,22.429656982421875,27.15606689453125,30.18417358398437,25.2655029296875,24.92904663085937,24.54452514648437,24.40032958984375,24.81689453125,25.089263916015625,24.961090087890625,24.67269897460937,25.42572021484375,25.42572021484375,67.78842163085938,26.835906982421875,24.032684326171875,23.8438720703125,23.368072509765625,24.6629638671875
941,2025-04-22 16:36:50-04:00,0.0064378655515611,0.1808657944202423,67.67462158203125,76.77403259277344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.351043701171875,27.98919677734375,25.42572021484375,25.10528564453125,20.587158203125,22.429656982421875,27.140045166015625,30.152130126953125,25.2655029296875,24.92904663085937,24.52850341796875,24.40032958984375,24.81689453125,25.089263916015625,24.961090087890625,24.65667724609375,25.42572021484375,25.42572021484375,67.69912719726562,26.808748245239254,24.032684326171875,23.8438720703125,23.368072509765625,24.6629638671875
942,2025-04-22 16:37:00-04:00,0.0064378655515611,0.1811256408691406,67.56867218017578,124.67448425292967,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.33502197265625,27.973175048828125,25.409698486328125,25.10528564453125,20.587158203125,22.429656982421875,27.1240234375,30.10406494140625,25.2655029296875,24.91302490234375,24.52850341796875,24.384307861328125,24.81689453125,25.089263916015625,24.961090087890625,24.65667724609375,25.409698486328125,25.409698486328125,67.5875473022461,26.808748245239254,24.032684326171875,23.8438720703125,23.33773803710937,24.6629638671875
943,2025-04-22 16:37:10-04:00,0.0064378655515611,0.1813855022192001,67.46271514892578,127.42876434326172,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.319000244140625,27.9571533203125,25.409698486328125,25.10528564453125,20.603179931640625,22.429656982421875,27.10800170898437,30.072021484375,25.2655029296875,24.91302490234375,24.52850341796875,24.384307861328125,24.80087280273437,25.089263916015625,24.945068359375,24.65667724609375,25.409698486328125,25.409698486328125,67.49826049804688,26.808748245239254,24.032684326171875,23.817535400390625,23.33773803710937,24.635223388671875
944,2025-04-22 16:37:20-04:00,0.0064378655515611,0.1816453486680984,67.35676574707031,113.85501861572266,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.319000244140625,27.941131591796875,25.3936767578125,25.10528564453125,20.603179931640625,22.4456787109375,27.09197998046875,30.023956298828125,25.249481201171875,24.91302490234375,24.52850341796875,24.384307861328125,24.80087280273437,25.0732421875,24.945068359375,24.65667724609375,25.3936767578125,25.3936767578125,67.38665771484375,26.78155517578125,24.006378173828125,23.817535400390625,23.33773803710937,24.635223388671875
945,2025-04-22 16:37:30-04:00,0.0064378655515611,0.1819051951169967,67.25081634521484,55.02421569824219,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.302978515625,27.92510986328125,25.3936767578125,25.10528564453125,20.61920166015625,22.4456787109375,27.075958251953125,29.991912841796875,25.249481201171875,24.897003173828125,24.512481689453125,24.3682861328125,24.80087280273437,25.0732421875,24.945068359375,24.640655517578125,25.3936767578125,25.3936767578125,67.28622436523438,26.78155517578125,24.006378173828125,23.817535400390625,23.36834716796875,24.635223388671875
946,2025-04-22 16:37:40-04:00,0.0064378655515611,0.1821650564670562,67.14485931396484,117.84497833251952,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.28695678710937,27.89306640625,25.3936767578125,25.089263916015625,20.61920166015625,22.4456787109375,27.0599365234375,29.94384765625,25.249481201171875,24.897003173828125,24.512481689453125,24.3682861328125,24.80087280273437,25.0732421875,24.945068359375,24.640655517578125,25.3936767578125,25.3936767578125,67.18582153320312,26.78155517578125,24.006378173828125,23.817535400390625,23.33773803710937,24.635223388671875
947,2025-04-22 16:37:50-04:00,0.0064378655515611,0.1824249029159546,67.03890991210938,80.59527587890625,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.27093505859375,27.87704467773437,25.3936767578125,25.089263916015625,20.635223388671875,22.4456787109375,27.043914794921875,29.91180419921875,25.249481201171875,24.897003173828125,24.4964599609375,24.3682861328125,24.80087280273437,25.0732421875,24.92904663085937,24.640655517578125,25.3936767578125,25.3936767578125,67.07421875,26.78155517578125,24.006378173828125,23.817535400390625,23.33773803710937,24.635223388671875
948,2025-04-22 16:38:00-04:00,0.0064378655515611,0.1826847493648529,66.93295288085938,107.7029266357422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.254913330078125,27.86102294921875,25.377655029296875,25.089263916015625,20.635223388671875,22.4456787109375,27.02789306640625,29.8797607421875,25.249481201171875,24.897003173828125,24.4964599609375,24.3682861328125,24.78485107421875,25.05722045898437,24.92904663085937,24.6246337890625,25.377655029296875,25.377655029296875,66.98495483398438,26.78155517578125,23.980621337890625,23.817535400390625,23.33773803710937,24.635223388671875
949,2025-04-22 16:38:10-04:00,0.0064378655515611,0.1829446107149124,66.8270034790039,58.717864990234375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.254913330078125,27.845001220703125,25.377655029296875,25.089263916015625,20.6512451171875,22.461700439453125,27.011871337890625,29.831695556640625,25.23345947265625,24.897003173828125,24.4964599609375,24.352264404296875,24.78485107421875,25.05722045898437,24.92904663085937,24.6246337890625,25.377655029296875,25.377655029296875,66.89572143554688,26.754669189453125,23.980621337890625,23.817535400390625,23.33773803710937,24.635223388671875
950,2025-04-22 16:38:20-04:00,0.0064378655515611,0.1832044571638107,66.72105407714844,87.37718200683594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.2388916015625,27.8289794921875,25.36163330078125,25.0732421875,20.6512451171875,22.461700439453125,26.97982788085937,29.79965209960937,25.23345947265625,24.897003173828125,24.4964599609375,24.352264404296875,24.78485107421875,25.05722045898437,24.91302490234375,24.6246337890625,25.36163330078125,25.36163330078125,66.78414154052734,26.754669189453125,23.980621337890625,23.791229248046875,23.36834716796875,24.607177734375
951,2025-04-22 16:38:30-04:00,0.0064378655515611,0.183464303612709,66.61509704589844,45.93806076049805,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.222869873046875,27.812957763671875,25.36163330078125,25.0732421875,20.667266845703125,22.461700439453125,26.96380615234375,29.767608642578125,25.23345947265625,24.8809814453125,24.480438232421875,24.352264404296875,24.78485107421875,25.05722045898437,24.91302490234375,24.608612060546875,25.36163330078125,25.36163330078125,66.67257690429688,26.754669189453125,23.980621337890625,23.791229248046875,23.33773803710937,24.635223388671875
952,2025-04-22 16:38:40-04:00,0.0064378655515611,0.1837241649627685,66.51802062988281,100.5889129638672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.222869873046875,27.79693603515625,25.36163330078125,25.04119873046875,20.667266845703125,22.461700439453125,26.947784423828125,29.735565185546875,25.23345947265625,24.8809814453125,24.480438232421875,24.33624267578125,24.78485107421875,25.04119873046875,24.91302490234375,24.608612060546875,25.36163330078125,25.36163330078125,66.58331298828125,26.72747611999512,23.980621337890625,23.791229248046875,23.33773803710937,24.635223388671875
953,2025-04-22 16:38:50-04:00,0.0064378655515611,0.1839840114116668,66.42474365234375,155.1312255859375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.20684814453125,27.780914306640625,25.345611572265625,25.04119873046875,20.68328857421875,22.461700439453125,26.9317626953125,29.6875,25.217437744140625,24.8809814453125,24.480438232421875,24.33624267578125,24.768829345703125,25.04119873046875,24.897003173828125,24.608612060546875,25.345611572265625,25.345611572265625,66.49407958984375,26.72747611999512,23.95428466796875,23.791229248046875,23.33773803710937,24.607177734375
954,2025-04-22 16:39:00-04:00,0.0064378655515611,0.1842438578605651,66.33146667480469,56.77184677124024,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.190826416015625,27.764892578125,25.345611572265625,25.025177001953125,20.68328857421875,22.461700439453125,26.9317626953125,29.6234130859375,25.217437744140625,24.8809814453125,24.46441650390625,24.33624267578125,24.768829345703125,25.04119873046875,24.897003173828125,24.59259033203125,25.345611572265625,25.345611572265625,66.38250732421875,26.72747611999512,23.95428466796875,23.791229248046875,23.33773803710937,24.607177734375
955,2025-04-22 16:39:10-04:00,0.0064378655515611,0.1845037192106247,66.23818969726562,102.271240234375,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.1748046875,27.74887084960937,25.345611572265625,25.0091552734375,20.68328857421875,22.461700439453125,26.915740966796875,29.59136962890625,25.217437744140625,24.8809814453125,24.46441650390625,24.33624267578125,24.768829345703125,25.04119873046875,24.897003173828125,24.59259033203125,25.345611572265625,25.345611572265625,66.29328155517578,26.72747611999512,23.980621337890625,23.791229248046875,23.33773803710937,24.607177734375
956,2025-04-22 16:39:20-04:00,0.0064378655515611,0.184763565659523,66.14491271972656,131.37432861328125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.15878295898437,27.716827392578125,25.345611572265625,25.0091552734375,20.69931030273437,22.461700439453125,26.89971923828125,30.2001953125,25.201416015625,24.864959716796875,24.46441650390625,24.320220947265625,24.768829345703125,25.025177001953125,24.897003173828125,24.59259033203125,25.345611572265625,25.345611572265625,66.1817398071289,26.70086669921875,23.95428466796875,23.764892578125,23.33773803710937,24.607177734375
957,2025-04-22 16:39:30-04:00,0.0064378655515611,0.1850234121084213,66.0516357421875,99.51062774658205,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.14276123046875,27.716827392578125,25.32958984375,25.0091552734375,20.69931030273437,22.461700439453125,26.883697509765625,30.536651611328125,25.201416015625,24.864959716796875,24.46441650390625,24.320220947265625,24.7528076171875,25.025177001953125,24.897003173828125,24.576568603515625,25.32958984375,25.32958984375,66.09249114990234,26.70086669921875,23.95428466796875,23.764892578125,23.33773803710937,24.607177734375
958,2025-04-22 16:39:40-04:00,0.0064378655515611,0.1852832734584808,65.95836639404297,79.06501007080078,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.14276123046875,27.7008056640625,25.32958984375,24.993133544921875,20.71533203125,22.47772216796875,26.85165405273437,30.536651611328125,25.201416015625,24.864959716796875,24.46441650390625,24.320220947265625,24.7528076171875,25.025177001953125,24.897003173828125,24.576568603515625,25.32958984375,25.32958984375,66.00326538085938,26.70086669921875,23.95428466796875,23.764892578125,23.33773803710937,24.57943725585937
959,2025-04-22 16:39:50-04:00,-0.004291133955121,0.1855431199073791,65.8650894165039,93.37060546875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.126739501953125,27.684783935546875,25.32958984375,24.993133544921875,20.71533203125,22.47772216796875,26.83563232421875,30.45654296875,25.201416015625,24.864959716796875,24.448394775390625,24.320220947265625,24.7528076171875,25.025177001953125,24.8809814453125,24.576568603515625,25.32958984375,25.32958984375,65.89169311523438,26.67340087890625,23.95428466796875,23.764892578125,23.33773803710937,24.57943725585937
960,2025-04-22 16:40:00-04:00,-0.004291133955121,0.1858029663562774,65.77181243896484,97.2978286743164,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.1107177734375,27.652740478515625,25.32958984375,24.993133544921875,20.731353759765625,22.47772216796875,26.819610595703125,30.42449951171875,25.18539428710937,24.84893798828125,24.448394775390625,24.30419921875,24.7528076171875,25.0091552734375,24.8809814453125,24.576568603515625,25.32958984375,25.32958984375,65.802490234375,26.67340087890625,23.928253173828125,23.73858642578125,23.33773803710937,24.57943725585937
961,2025-04-22 16:40:10-04:00,0.0088220871984958,0.1860628277063369,65.67853546142578,70.94364929199219,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.094696044921875,27.63671875,25.31356811523437,24.97711181640625,20.731353759765625,22.47772216796875,26.8035888671875,30.376434326171875,25.18539428710937,24.84893798828125,24.448394775390625,24.30419921875,24.736785888671875,25.0091552734375,24.8809814453125,24.560546875,25.31356811523437,25.31356811523437,65.69094848632812,26.67340087890625,23.928253173828125,23.764892578125,23.33773803710937,24.57943725585937
962,2025-04-22 16:40:20-04:00,0.0088220871984958,0.1863226741552353,65.58525848388672,167.97618103027344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.07867431640625,27.62069702148437,25.31356811523437,24.993133544921875,20.74737548828125,22.47772216796875,26.787567138671875,30.31234741210937,25.18539428710937,24.84893798828125,24.432373046875,24.30419921875,24.736785888671875,25.0091552734375,24.864959716796875,24.560546875,25.31356811523437,25.31356811523437,65.590576171875,26.646242141723636,23.928253173828125,23.73858642578125,23.33773803710937,24.551666259765625
963,2025-04-22 16:40:30-04:00,0.0088220871984958,0.1865825355052948,65.49198150634766,131.63003540039062,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.062652587890625,27.60467529296875,25.31356811523437,24.993133544921875,20.74737548828125,22.47772216796875,26.77154541015625,30.2642822265625,25.18539428710937,24.84893798828125,24.432373046875,24.28817749023437,24.736785888671875,25.0091552734375,24.864959716796875,24.560546875,25.31356811523437,25.31356811523437,65.490234375,26.646242141723636,23.928253173828125,23.73858642578125,23.33773803710937,24.551666259765625
964,2025-04-22 16:40:40-04:00,-0.0019069120753556,0.1868423819541931,65.3987045288086,10.123702049255373,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.062652587890625,27.588653564453125,25.31356811523437,24.97711181640625,20.763397216796875,22.47772216796875,26.755523681640625,30.2001953125,25.18539428710937,24.84893798828125,24.432373046875,24.28817749023437,24.736785888671875,25.0091552734375,24.864959716796875,24.54452514648437,25.31356811523437,25.31356811523437,65.4010009765625,26.646242141723636,23.928253173828125,23.73858642578125,23.33773803710937,24.551666259765625
965,2025-04-22 16:40:50-04:00,-0.0019069120753556,0.1871022284030914,65.30542755126953,24.012121200561523,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.046630859375,27.588653564453125,25.31356811523437,24.97711181640625,20.763397216796875,22.47772216796875,26.739501953125,30.152130126953125,25.16937255859375,24.832916259765625,24.41635131835937,24.28817749023437,24.72076416015625,24.993133544921875,24.864959716796875,24.54452514648437,25.31356811523437,25.31356811523437,65.31179809570312,26.619354248046875,23.90194702148437,23.73858642578125,23.33773803710937,24.551666259765625
966,2025-04-22 16:41:00-04:00,-0.0019069120753556,0.1873620897531509,65.212158203125,24.20810317993164,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.03060913085937,27.5726318359375,25.29754638671875,24.97711181640625,20.763397216796875,22.47772216796875,26.72348022460937,30.10406494140625,25.16937255859375,24.832916259765625,24.41635131835937,24.28817749023437,24.72076416015625,24.993133544921875,24.84893798828125,24.54452514648437,25.29754638671875,25.29754638671875,65.21142578125,26.619354248046875,23.90194702148437,23.73858642578125,23.33773803710937,24.551666259765625
967,2025-04-22 16:41:10-04:00,-0.0019069120753556,0.1876219362020492,65.11888122558594,50.72575378417969,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,29.01458740234375,27.54058837890625,25.29754638671875,24.961090087890625,20.7794189453125,22.49374389648437,26.70745849609375,30.05599975585937,25.153350830078125,24.832916259765625,24.41635131835937,24.27215576171875,24.72076416015625,24.993133544921875,24.84893798828125,24.54452514648437,25.29754638671875,25.29754638671875,65.13339233398438,26.619354248046875,23.90194702148437,23.712554931640625,23.33773803710937,24.551666259765625
968,2025-04-22 16:41:20-04:00,0.0100141987204551,0.1878817826509475,65.02560424804688,55.9526596069336,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.998565673828125,27.524566650390625,25.29754638671875,24.961090087890625,20.7794189453125,22.49374389648437,26.691436767578125,30.0079345703125,25.153350830078125,24.832916259765625,24.41635131835937,24.27215576171875,24.72076416015625,24.993133544921875,24.84893798828125,24.52850341796875,25.29754638671875,25.29754638671875,65.0218505859375,26.619354248046875,23.90194702148437,23.712554931640625,23.30712890625,24.551666259765625
969,2025-04-22 16:41:30-04:00,0.0112063093110919,0.188141644001007,64.93232727050781,112.81865692138672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.9825439453125,27.508544921875,25.29754638671875,24.961090087890625,20.795440673828125,22.49374389648437,26.6754150390625,29.959869384765625,25.153350830078125,24.81689453125,24.40032958984375,24.27215576171875,24.72076416015625,24.993133544921875,24.832916259765625,24.52850341796875,25.29754638671875,25.29754638671875,64.93264770507812,26.59188842773437,23.90194702148437,23.712554931640625,23.30712890625,24.524200439453125
970,2025-04-22 16:41:40-04:00,0.0112063093110919,0.1884014904499054,64.83905029296875,69.73362731933594,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.966522216796875,27.49252319335937,25.29754638671875,24.945068359375,20.795440673828125,22.49374389648437,26.64337158203125,29.91180419921875,25.153350830078125,24.81689453125,24.40032958984375,24.27215576171875,24.704742431640625,24.97711181640625,24.832916259765625,24.52850341796875,25.29754638671875,25.29754638671875,64.84347534179688,26.59188842773437,23.90194702148437,23.712554931640625,23.30712890625,24.524200439453125
971,2025-04-22 16:41:50-04:00,0.0112063093110919,0.1886613368988037,64.74577331542969,58.59283065795898,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.966522216796875,27.47650146484375,25.281524658203125,24.961090087890625,20.81146240234375,22.49374389648437,26.64337158203125,29.863739013671875,25.153350830078125,24.81689453125,24.384307861328125,24.256134033203125,24.704742431640625,24.97711181640625,24.832916259765625,24.52850341796875,25.281524658203125,25.281524658203125,64.73196411132812,26.59188842773437,23.87591552734375,23.712554931640625,23.30712890625,24.524200439453125
972,2025-04-22 16:42:00-04:00,0.000477310095448,0.1889211982488632,64.65249633789062,95.1584243774414,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.95050048828125,27.460479736328125,25.281524658203125,24.945068359375,20.81146240234375,22.49374389648437,26.627349853515625,29.831695556640625,25.1373291015625,24.81689453125,24.384307861328125,24.256134033203125,24.704742431640625,24.97711181640625,24.832916259765625,24.512481689453125,25.281524658203125,25.281524658203125,64.64276123046875,26.59188842773437,23.87591552734375,23.686492919921875,23.33773803710937,24.524200439453125
973,2025-04-22 16:42:10-04:00,0.000477310095448,0.1891810446977615,64.55921936035156,64.69782257080078,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.934478759765625,27.4444580078125,25.281524658203125,24.945068359375,20.81146240234375,22.49374389648437,26.611328125,29.79965209960937,25.1373291015625,24.80087280273437,24.384307861328125,24.256134033203125,24.688720703125,24.97711181640625,24.81689453125,24.512481689453125,25.281524658203125,25.281524658203125,64.5535888671875,26.56497001647949,23.87591552734375,23.686492919921875,23.30712890625,24.524200439453125
974,2025-04-22 16:42:20-04:00,0.000477310095448,0.1894408911466598,64.46595001220703,55.70576477050781,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.91845703125,27.428436279296875,25.281524658203125,24.945068359375,20.82748413085937,22.509765625,26.59530639648437,29.7515869140625,25.1373291015625,24.80087280273437,24.384307861328125,24.2401123046875,24.704742431640625,24.961090087890625,24.81689453125,24.512481689453125,25.281524658203125,25.281524658203125,64.4532470703125,26.56497001647949,23.87591552734375,23.712554931640625,23.30712890625,24.524200439453125
975,2025-04-22 16:42:30-04:00,0.000477310095448,0.1897007524967193,64.37267303466797,46.84833526611328,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.91845703125,27.41241455078125,25.2655029296875,24.945068359375,20.82748413085937,22.509765625,26.57928466796875,29.71954345703125,25.1373291015625,24.80087280273437,24.3682861328125,24.2401123046875,24.688720703125,24.961090087890625,24.81689453125,24.512481689453125,25.2655029296875,25.2655029296875,64.35293579101562,26.56497001647949,23.87591552734375,23.686492919921875,23.30712890625,24.49618530273437
976,2025-04-22 16:42:40-04:00,0.000477310095448,0.1899605989456176,64.2793960571289,112.905517578125,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.90243530273437,27.396392822265625,25.2655029296875,24.92904663085937,20.843505859375,22.509765625,26.57928466796875,29.6875,25.1373291015625,24.80087280273437,24.3682861328125,24.2401123046875,24.688720703125,24.961090087890625,24.81689453125,24.4964599609375,25.2655029296875,25.2655029296875,64.26373291015625,26.56497001647949,23.87591552734375,23.686492919921875,23.30712890625,24.49618530273437
977,2025-04-22 16:42:50-04:00,0.0147826429456472,0.190220445394516,64.18611907958984,89.65413665771484,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.88641357421875,27.38037109375,25.2655029296875,24.92904663085937,20.843505859375,22.509765625,26.563262939453125,29.65545654296875,25.121307373046875,24.80087280273437,24.3682861328125,24.2401123046875,24.688720703125,24.961090087890625,24.81689453125,24.4964599609375,25.2655029296875,25.2655029296875,64.17453002929688,26.537504196166992,23.849578857421875,23.686492919921875,23.30712890625,24.49618530273437
978,2025-04-22 16:43:00-04:00,0.0028615321498364,0.1904803067445755,64.09284210205078,74.1615219116211,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.870391845703125,27.36434936523437,25.249481201171875,24.91302490234375,20.859527587890625,22.509765625,26.5472412109375,29.6234130859375,25.121307373046875,24.78485107421875,24.352264404296875,24.224090576171875,24.67269897460937,24.945068359375,24.80087280273437,24.4964599609375,25.249481201171875,25.249481201171875,64.08538818359375,26.537504196166992,23.849578857421875,23.686492919921875,23.30712890625,24.49618530273437
979,2025-04-22 16:43:10-04:00,0.0028615321498364,0.1907401531934738,63.99956512451172,46.899112701416016,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.870391845703125,27.36434936523437,25.249481201171875,24.91302490234375,20.859527587890625,22.509765625,26.531219482421875,29.575347900390625,25.121307373046875,24.78485107421875,24.352264404296875,24.224090576171875,24.67269897460937,24.945068359375,24.80087280273437,24.480438232421875,25.249481201171875,25.249481201171875,63.973899841308594,26.537504196166992,23.849578857421875,23.686492919921875,23.30712890625,24.49618530273437
