,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
980,2025-04-22 16:43:20-04:00,0.0028615321498364,0.1909999996423721,63.90629196166992,61.61504364013672,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.8543701171875,27.332305908203125,25.249481201171875,24.897003173828125,20.859527587890625,22.509765625,26.51519775390625,29.54330444335937,25.10528564453125,24.78485107421875,24.352264404296875,24.20806884765625,24.67269897460937,24.945068359375,24.78485107421875,24.480438232421875,25.249481201171875,25.249481201171875,63.88473129272461,26.537504196166992,23.849578857421875,23.660186767578125,23.30712890625,24.49618530273437
981,2025-04-22 16:43:30-04:00,0.0028615321498364,0.1951811462640762,63.81301498413086,24.382795333862305,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.838348388671875,27.3162841796875,25.23345947265625,24.897003173828125,20.87554931640625,22.509765625,26.499176025390625,29.511260986328125,25.10528564453125,24.78485107421875,24.352264404296875,24.20806884765625,24.67269897460937,24.92904663085937,24.78485107421875,24.480438232421875,25.23345947265625,25.23345947265625,63.79559326171875,26.5106201171875,23.849578857421875,23.660186767578125,23.30712890625,24.49618530273437
982,2025-04-22 16:43:40-04:00,0.0028615321498364,0.2150474488735199,63.7197380065918,45.522911071777344,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.838348388671875,27.3162841796875,25.23345947265625,24.8809814453125,20.87554931640625,22.509765625,26.499176025390625,29.479217529296875,25.10528564453125,24.78485107421875,24.33624267578125,24.20806884765625,24.67269897460937,24.92904663085937,24.78485107421875,24.480438232421875,25.23345947265625,25.23345947265625,63.70641708374024,26.5106201171875,23.82354736328125,23.660186767578125,23.30712890625,24.4681396484375
983,2025-04-22 16:43:50-04:00,0.0028615321498364,0.2349137514829635,63.626461029052734,40.434940338134766,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.82232666015625,27.28424072265625,25.23345947265625,24.8809814453125,20.891571044921875,22.509765625,26.483154296875,29.43115234375,25.10528564453125,24.768829345703125,24.33624267578125,24.20806884765625,24.65667724609375,24.92904663085937,24.78485107421875,24.46441650390625,25.23345947265625,25.23345947265625,63.61724853515625,26.5106201171875,23.82354736328125,23.660186767578125,23.30712890625,24.49618530273437
984,2025-04-22 16:44:00-04:00,0.0028615321498364,0.2547800540924072,63.53318786621094,52.05308151245117,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.806304931640625,27.28424072265625,25.23345947265625,24.8809814453125,20.891571044921875,22.509765625,26.46713256835937,29.39910888671875,25.10528564453125,24.768829345703125,24.33624267578125,24.192047119140625,24.65667724609375,24.92904663085937,24.78485107421875,24.46441650390625,25.23345947265625,25.23345947265625,63.52807235717773,26.5106201171875,23.82354736328125,23.660186767578125,23.30712890625,24.4681396484375
985,2025-04-22 16:44:10-04:00,0.0028615321498364,0.2746463716030121,63.43991088867188,12.914109230041504,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.790283203125,27.268218994140625,25.217437744140625,24.8809814453125,20.891571044921875,22.509765625,26.45111083984375,29.3670654296875,25.089263916015625,24.768829345703125,24.33624267578125,24.192047119140625,24.65667724609375,24.92904663085937,24.78485107421875,24.46441650390625,25.217437744140625,25.217437744140625,63.43893432617188,26.483428955078125,23.82354736328125,23.63385009765625,23.30712890625,24.4681396484375
986,2025-04-22 16:44:20-04:00,0.0028615321498364,0.2945126593112945,63.34663391113281,0.3412917256355285,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.790283203125,27.252197265625,25.217437744140625,24.864959716796875,20.9075927734375,22.509765625,26.45111083984375,29.33502197265625,25.089263916015625,24.768829345703125,24.320220947265625,24.192047119140625,24.640655517578125,24.91302490234375,24.768829345703125,24.46441650390625,25.217437744140625,25.217437744140625,63.34980392456055,26.483428955078125,23.82354736328125,23.660186767578125,23.2762451171875,24.4681396484375
987,2025-04-22 16:44:30-04:00,0.0028615321498364,0.3143789768218994,63.25335693359375,27.524555206298828,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.77426147460937,27.22015380859375,25.217437744140625,24.84893798828125,20.9075927734375,22.509765625,26.435089111328125,29.302978515625,25.089263916015625,24.768829345703125,24.320220947265625,24.192047119140625,24.640655517578125,24.91302490234375,24.768829345703125,24.448394775390625,25.217437744140625,25.217437744140625,63.23834228515625,26.455963134765625,23.79721069335937,23.63385009765625,23.2762451171875,24.4681396484375
988,2025-04-22 16:44:40-04:00,0.0028615321498364,0.3342452645301819,63.16008377075195,25.241893768310547,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.75823974609375,27.22015380859375,25.217437744140625,24.84893798828125,20.9075927734375,22.509765625,26.4190673828125,29.27093505859375,25.089263916015625,24.7528076171875,24.320220947265625,24.176025390625,24.640655517578125,24.91302490234375,24.768829345703125,24.448394775390625,25.217437744140625,25.217437744140625,63.149173736572266,26.483428955078125,23.79721069335937,23.63385009765625,23.30712890625,24.4681396484375
989,2025-04-22 16:44:50-04:00,0.0028615321498364,0.3541115820407867,63.06680679321289,12.988271713256836,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.742218017578125,27.1881103515625,25.201416015625,24.84893798828125,20.923614501953125,22.509765625,26.403045654296875,29.2388916015625,25.0732421875,24.7528076171875,24.30419921875,24.176025390625,24.640655517578125,24.91302490234375,24.768829345703125,24.448394775390625,25.201416015625,25.201416015625,63.06005859375,26.455963134765625,23.79721069335937,23.63385009765625,23.2762451171875,24.4681396484375
990,2025-04-22 16:45:00-04:00,0.0028615321498364,0.3739778995513916,62.97352981567383,21.360321044921875,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.742218017578125,27.172088623046875,25.201416015625,24.84893798828125,20.923614501953125,22.525787353515625,26.38702392578125,29.190826416015625,25.0732421875,24.7528076171875,24.30419921875,24.176025390625,24.640655517578125,24.91302490234375,24.7528076171875,24.432373046875,25.201416015625,25.201416015625,62.993194580078125,26.455963134765625,23.79721069335937,23.63385009765625,23.2762451171875,24.4681396484375
991,2025-04-22 16:45:10-04:00,0.0028615321498364,0.3938441872596741,62.880252838134766,30.11227035522461,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.7261962890625,27.15606689453125,25.201416015625,24.84893798828125,20.93963623046875,22.525787353515625,26.371002197265625,29.15878295898437,25.0732421875,24.7528076171875,24.30419921875,24.176025390625,24.6246337890625,24.897003173828125,24.7528076171875,24.432373046875,25.201416015625,25.201416015625,62.88174819946289,26.455963134765625,23.79721069335937,23.63385009765625,23.2762451171875,24.440673828125
992,2025-04-22 16:45:20-04:00,0.0028615321498364,0.4137105047702789,62.78697967529297,14.415660858154297,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.7261962890625,27.140045166015625,25.201416015625,24.84893798828125,20.93963623046875,22.525787353515625,26.35498046875,29.126739501953125,25.0732421875,24.7528076171875,24.30419921875,24.16000366210937,24.6246337890625,24.897003173828125,24.7528076171875,24.432373046875,25.201416015625,25.201416015625,62.80377197265625,26.4290771484375,23.79721069335937,23.63385009765625,23.2762451171875,24.440673828125
993,2025-04-22 16:45:30-04:00,0.0028615321498364,0.4335767924785614,62.69370269775391,9.11093044281006,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.710174560546875,27.1240234375,25.18539428710937,24.84893798828125,20.93963623046875,22.509765625,26.35498046875,29.094696044921875,25.05722045898437,24.736785888671875,24.28817749023437,24.16000366210937,24.6246337890625,24.897003173828125,24.7528076171875,24.41635131835937,25.18539428710937,25.18539428710937,62.703495025634766,26.4290771484375,23.79721069335937,23.6075439453125,23.2762451171875,24.440673828125
994,2025-04-22 16:45:40-04:00,0.0028615321498364,0.4534431099891662,62.60042572021485,16.62435531616211,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.69415283203125,27.10800170898437,25.18539428710937,24.84893798828125,20.95565795898437,22.525787353515625,26.33895874023437,29.07867431640625,25.05722045898437,24.736785888671875,24.28817749023437,24.16000366210937,24.6246337890625,24.897003173828125,24.736785888671875,24.41635131835937,25.18539428710937,25.18539428710937,62.614349365234375,26.4290771484375,23.77117919921875,23.63385009765625,23.2762451171875,24.440673828125
995,2025-04-22 16:45:50-04:00,0.0028615321498364,0.4733093976974487,62.50714874267578,20.51193046569824,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.69415283203125,27.09197998046875,25.18539428710937,24.84893798828125,20.95565795898437,22.525787353515625,26.32293701171875,29.046630859375,25.05722045898437,24.736785888671875,24.28817749023437,24.14398193359375,24.6246337890625,24.8809814453125,24.736785888671875,24.41635131835937,25.18539428710937,25.18539428710937,62.52524566650391,26.401611328125,23.77117919921875,23.6075439453125,23.2762451171875,24.440673828125
996,2025-04-22 16:46:00-04:00,0.0028615321498364,0.4931757152080536,62.413875579833984,16.642839431762695,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.678131103515625,27.075958251953125,25.18539428710937,24.832916259765625,20.9716796875,22.525787353515625,26.306915283203125,29.03060913085937,25.05722045898437,24.736785888671875,24.28817749023437,24.14398193359375,24.608612060546875,24.8809814453125,24.736785888671875,24.41635131835937,25.18539428710937,25.18539428710937,62.43609237670898,26.401611328125,23.77117919921875,23.6075439453125,23.30712890625,24.412628173828125
997,2025-04-22 16:46:10-04:00,0.0028615321498364,0.5130420327186584,62.32059860229492,16.72882652282715,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.662109375,27.0599365234375,25.16937255859375,24.832916259765625,20.9716796875,22.525787353515625,26.2908935546875,28.998565673828125,25.05722045898437,24.72076416015625,24.27215576171875,24.14398193359375,24.608612060546875,24.8809814453125,24.72076416015625,24.40032958984375,25.16937255859375,25.16937255859375,62.34698486328125,26.401611328125,23.77117919921875,23.6075439453125,23.2762451171875,24.412628173828125
998,2025-04-22 16:46:20-04:00,0.0028615321498364,0.5329083204269409,62.22732162475586,16.883987426757812,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.64608764648437,27.043914794921875,25.16937255859375,24.832916259765625,20.9716796875,22.525787353515625,26.274871826171875,28.9825439453125,25.04119873046875,24.72076416015625,24.27215576171875,24.14398193359375,24.608612060546875,24.8809814453125,24.72076416015625,24.40032958984375,25.16937255859375,25.16937255859375,62.25786972045898,26.374725341796875,23.744873046875,23.6075439453125,23.2762451171875,24.412628173828125
999,2025-04-22 16:46:30-04:00,0.0028615321498364,0.5527746081352234,62.1340446472168,15.633960723876951,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.63006591796875,27.02789306640625,25.16937255859375,24.81689453125,20.987701416015625,22.525787353515625,26.274871826171875,28.95050048828125,25.04119873046875,24.72076416015625,24.27215576171875,24.127960205078125,24.608612060546875,24.864959716796875,24.72076416015625,24.40032958984375,25.16937255859375,25.16937255859375,62.19100570678711,26.374725341796875,23.744873046875,23.6075439453125,23.2762451171875,24.412628173828125
1000,2025-04-22 16:46:40-04:00,0.0028615321498364,0.5726409554481506,62.040771484375,8.602811813354492,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.63006591796875,27.02789306640625,25.153350830078125,24.81689453125,20.987701416015625,22.525787353515625,26.25885009765625,28.934478759765625,25.04119873046875,24.72076416015625,24.27215576171875,24.127960205078125,24.59259033203125,24.864959716796875,24.704742431640625,24.40032958984375,25.153350830078125,25.153350830078125,62.101898193359375,26.374725341796875,23.744873046875,23.6075439453125,23.2762451171875,24.412628173828125
1001,2025-04-22 16:46:50-04:00,0.0028615321498364,0.5925072431564331,61.9554443359375,4.399496555328369,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.614044189453125,26.995849609375,25.153350830078125,24.832916259765625,20.987701416015625,22.525787353515625,26.242828369140625,28.90243530273437,25.04119873046875,24.704742431640625,24.256134033203125,24.127960205078125,24.59259033203125,24.864959716796875,24.704742431640625,24.384307861328125,25.153350830078125,25.153350830078125,62.012786865234375,26.347532272338867,23.744873046875,23.581207275390625,23.2762451171875,24.412628173828125
1002,2025-04-22 16:47:00-04:00,0.0028615321498364,0.6123735308647156,61.87352752685547,13.709503173828123,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.5980224609375,26.995849609375,25.153350830078125,24.81689453125,21.00372314453125,22.525787353515625,26.226806640625,28.870391845703125,25.025177001953125,24.704742431640625,24.256134033203125,24.127960205078125,24.59259033203125,24.84893798828125,24.704742431640625,24.384307861328125,25.153350830078125,25.153350830078125,61.92367172241211,26.374725341796875,23.744873046875,23.581207275390625,23.2762451171875,24.3848876953125
1003,2025-04-22 16:47:10-04:00,-0.0090595781803131,0.632239818572998,61.79161071777344,8.566097259521484,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.5980224609375,26.97982788085937,25.153350830078125,24.81689453125,21.00372314453125,22.54180908203125,26.21078491210937,28.8543701171875,25.025177001953125,24.704742431640625,24.256134033203125,24.1119384765625,24.59259033203125,24.84893798828125,24.704742431640625,24.384307861328125,25.153350830078125,25.153350830078125,61.834564208984375,26.347532272338867,23.744873046875,23.581207275390625,23.2762451171875,24.412628173828125
1004,2025-04-22 16:47:20-04:00,0.0123984208330512,0.6521061658859253,61.70969009399414,13.004209518432615,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.582000732421875,26.96380615234375,25.1373291015625,24.80087280273437,21.019744873046875,22.54180908203125,26.19476318359375,28.82232666015625,25.025177001953125,24.704742431640625,24.2401123046875,24.1119384765625,24.576568603515625,24.84893798828125,24.704742431640625,24.3682861328125,25.1373291015625,25.1373291015625,61.76773071289063,26.347532272338867,23.744873046875,23.581207275390625,23.2762451171875,24.3848876953125
1005,2025-04-22 16:47:30-04:00,0.000477310095448,0.6719724535942078,61.62777328491211,14.078679084777832,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.56597900390625,26.9317626953125,25.153350830078125,24.80087280273437,21.019744873046875,22.54180908203125,26.178741455078125,28.806304931640625,25.0091552734375,24.704742431640625,24.2401123046875,24.1119384765625,24.576568603515625,24.84893798828125,24.688720703125,24.3682861328125,25.153350830078125,25.153350830078125,61.67864608764648,26.347532272338867,23.71884155273437,23.581207275390625,23.2762451171875,24.3848876953125
1006,2025-04-22 16:47:40-04:00,0.000477310095448,0.6918387413024902,61.54585647583008,9.174591064453123,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.56597900390625,26.9317626953125,25.1373291015625,24.80087280273437,21.0357666015625,22.54180908203125,26.1627197265625,28.77426147460937,25.0091552734375,24.688720703125,24.2401123046875,24.1119384765625,24.576568603515625,24.832916259765625,24.688720703125,24.3682861328125,25.1373291015625,25.1373291015625,61.5672607421875,26.32064819335937,23.71884155273437,23.581207275390625,23.2762451171875,24.3848876953125
1007,2025-04-22 16:47:50-04:00,0.000477310095448,0.7117050886154175,61.46393966674805,12.191967964172363,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.549957275390625,26.915740966796875,25.1373291015625,24.78485107421875,21.0357666015625,22.54180908203125,26.1627197265625,28.75823974609375,25.0091552734375,24.688720703125,24.224090576171875,24.095916748046875,24.576568603515625,24.832916259765625,24.688720703125,24.3682861328125,25.1373291015625,25.1373291015625,61.50042724609375,26.32064819335937,23.71884155273437,23.581207275390625,23.24591064453125,24.3848876953125
1008,2025-04-22 16:48:00-04:00,0.000477310095448,0.7315713763237,61.382022857666016,14.043485641479492,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.549957275390625,26.89971923828125,25.1373291015625,24.78485107421875,21.0357666015625,22.54180908203125,26.146697998046875,28.7261962890625,25.0091552734375,24.688720703125,24.224090576171875,24.095916748046875,24.560546875,24.832916259765625,24.688720703125,24.352264404296875,25.1373291015625,25.1373291015625,61.41131210327149,26.32064819335937,23.71884155273437,23.554901123046875,23.24591064453125,24.3848876953125
1009,2025-04-22 16:48:10-04:00,0.000477310095448,0.7514376640319824,61.300106048583984,1.8081767559051516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.533935546875,26.883697509765625,25.1373291015625,24.78485107421875,21.051788330078125,22.54180908203125,26.13067626953125,28.710174560546875,25.0091552734375,24.688720703125,24.224090576171875,24.095916748046875,24.560546875,24.832916259765625,24.67269897460937,24.352264404296875,25.1373291015625,25.1373291015625,61.333377838134766,26.32064819335937,23.71884155273437,23.554901123046875,23.2762451171875,24.356842041015625
1010,2025-04-22 16:48:20-04:00,0.000477310095448,0.7713039517402649,61.21818542480469,10.702922821044922,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.51791381835937,26.86767578125,25.1373291015625,24.768829345703125,21.051788330078125,22.54180908203125,26.114654541015625,28.678131103515625,24.993133544921875,24.688720703125,24.20806884765625,24.095916748046875,24.560546875,24.832916259765625,24.67269897460937,24.352264404296875,25.1373291015625,25.1373291015625,61.25542831420898,26.293182373046875,23.71884155273437,23.554901123046875,23.24591064453125,24.356842041015625
1011,2025-04-22 16:48:30-04:00,0.000477310095448,0.7911702990531921,61.136268615722656,10.985949516296388,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.50189208984375,26.85165405273437,25.1373291015625,24.768829345703125,21.051788330078125,22.54180908203125,26.0986328125,28.662109375,24.993133544921875,24.67269897460937,24.20806884765625,24.095916748046875,24.560546875,24.81689453125,24.67269897460937,24.352264404296875,25.1373291015625,25.1373291015625,61.16632843017578,26.293182373046875,23.71884155273437,23.554901123046875,23.2762451171875,24.356842041015625
1012,2025-04-22 16:48:40-04:00,0.000477310095448,0.8110365867614746,61.05435180664063,8.346590995788574,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.50189208984375,26.83563232421875,25.1373291015625,24.768829345703125,21.06781005859375,22.54180908203125,26.0986328125,28.4698486328125,24.993133544921875,24.67269897460937,24.20806884765625,24.07989501953125,24.54452514648437,24.81689453125,24.67269897460937,24.33624267578125,25.1373291015625,25.1373291015625,61.05496597290039,26.293182373046875,23.69281005859375,23.554901123046875,23.2762451171875,24.356842041015625
1013,2025-04-22 16:48:50-04:00,0.000477310095448,0.8309028744697571,60.972434997558594,9.441715240478516,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.485870361328125,26.819610595703125,25.1373291015625,24.7528076171875,21.06781005859375,22.54180908203125,26.08261108398437,29.27093505859375,24.993133544921875,24.67269897460937,24.20806884765625,24.07989501953125,24.54452514648437,24.80087280273437,24.67269897460937,24.33624267578125,25.1373291015625,25.1373291015625,60.97702407836914,26.2659912109375,23.69281005859375,23.554901123046875,23.24591064453125,24.356842041015625
1014,2025-04-22 16:49:00-04:00,0.000477310095448,0.8507692217826843,60.89051818847656,1.6794712543487549,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.485870361328125,26.8035888671875,25.121307373046875,24.7528076171875,21.06781005859375,22.557830810546875,26.06658935546875,29.479217529296875,24.97711181640625,24.67269897460937,24.20806884765625,24.07989501953125,24.54452514648437,24.81689453125,24.65667724609375,24.33624267578125,25.121307373046875,25.121307373046875,60.876800537109375,26.2659912109375,23.69281005859375,23.554901123046875,23.24591064453125,24.356842041015625
1015,2025-04-22 16:49:10-04:00,0.000477310095448,0.8706355094909668,60.80859756469727,11.913838386535645,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.4698486328125,26.787567138671875,25.121307373046875,24.7528076171875,21.08383178710937,22.557830810546875,26.050567626953125,29.71954345703125,24.97711181640625,24.65667724609375,24.192047119140625,24.07989501953125,24.54452514648437,24.80087280273437,24.65667724609375,24.320220947265625,25.121307373046875,25.121307373046875,60.80999755859375,26.2659912109375,23.69281005859375,23.528564453125,23.24591064453125,24.329376220703125
1016,2025-04-22 16:49:20-04:00,0.000477310095448,0.8905017971992493,60.726680755615234,0.7113615274429321,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.453826904296875,26.77154541015625,25.121307373046875,24.7528076171875,21.08383178710937,22.557830810546875,26.0345458984375,29.65545654296875,24.97711181640625,24.65667724609375,24.192047119140625,24.063873291015625,24.54452514648437,24.80087280273437,24.640655517578125,24.320220947265625,25.121307373046875,25.121307373046875,60.72091674804688,26.2659912109375,23.666778564453125,23.528564453125,23.24591064453125,24.356842041015625
1017,2025-04-22 16:49:30-04:00,0.000477310095448,0.9103680849075316,60.6447639465332,2.919618368148804,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.453826904296875,26.755523681640625,25.10528564453125,24.7528076171875,21.08383178710937,22.54180908203125,26.0345458984375,29.59136962890625,24.961090087890625,24.65667724609375,24.192047119140625,24.063873291015625,24.52850341796875,24.80087280273437,24.640655517578125,24.320220947265625,25.10528564453125,25.10528564453125,60.631866455078125,26.23910522460937,23.666778564453125,23.528564453125,23.24591064453125,24.356842041015625
1018,2025-04-22 16:49:40-04:00,0.000477310095448,0.930234432220459,60.56284713745117,7.378324031829834,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.43780517578125,26.739501953125,25.10528564453125,24.7528076171875,21.099853515625,22.557830810546875,26.018524169921875,29.54330444335937,24.961090087890625,24.65667724609375,24.176025390625,24.063873291015625,24.52850341796875,24.78485107421875,24.640655517578125,24.320220947265625,25.10528564453125,25.10528564453125,60.5650749206543,26.23910522460937,23.69281005859375,23.528564453125,23.24591064453125,24.329376220703125
1019,2025-04-22 16:49:50-04:00,0.000477310095448,0.9501007199287416,60.48093032836914,12.225041389465332,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.421783447265625,26.72348022460937,25.10528564453125,24.736785888671875,21.099853515625,22.557830810546875,26.00250244140625,29.4952392578125,24.961090087890625,24.65667724609375,24.176025390625,24.0478515625,24.52850341796875,24.80087280273437,24.640655517578125,24.320220947265625,25.10528564453125,25.10528564453125,60.47597885131836,26.23910522460937,23.666778564453125,23.528564453125,23.24591064453125,24.329376220703125
1020,2025-04-22 16:50:00-04:00,0.000477310095448,0.969967007637024,60.39900970458984,5.016053199768066,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.421783447265625,26.70745849609375,25.10528564453125,24.736785888671875,21.099853515625,22.557830810546875,25.986480712890625,29.46319580078125,24.961090087890625,24.640655517578125,24.176025390625,24.0478515625,24.52850341796875,24.78485107421875,24.640655517578125,24.30419921875,25.10528564453125,25.10528564453125,60.38689422607422,26.211639404296875,23.666778564453125,23.528564453125,23.24591064453125,24.329376220703125
1021,2025-04-22 16:50:10-04:00,0.000477310095448,0.9898333549499512,60.31709289550781,6.566814422607422,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.40576171875,26.691436767578125,25.10528564453125,24.736785888671875,21.115875244140625,22.557830810546875,25.986480712890625,29.41513061523437,24.961090087890625,24.640655517578125,24.176025390625,24.0478515625,24.512481689453125,24.78485107421875,24.6246337890625,24.30419921875,25.10528564453125,25.10528564453125,60.297882080078125,26.211639404296875,23.666778564453125,23.50225830078125,23.24591064453125,24.329376220703125
1022,2025-04-22 16:50:20-04:00,0.0112063093110919,1.0096995830535889,60.23517608642578,8.144042015075684,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.38973999023437,26.6754150390625,25.10528564453125,24.736785888671875,21.115875244140625,22.557830810546875,25.970458984375,29.3670654296875,24.945068359375,24.640655517578125,24.16000366210937,24.0478515625,24.512481689453125,24.78485107421875,24.6246337890625,24.30419921875,25.10528564453125,25.10528564453125,60.23107147216797,26.211639404296875,23.64044189453125,23.50225830078125,23.24591064453125,24.329376220703125
1023,2025-04-22 16:50:30-04:00,-0.0007148009608499,1.029565930366516,60.15325927734375,9.84611701965332,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.38973999023437,26.6754150390625,25.089263916015625,24.736785888671875,21.115875244140625,22.557830810546875,25.95443725585937,29.33502197265625,24.945068359375,24.640655517578125,24.16000366210937,24.0478515625,24.512481689453125,24.78485107421875,24.6246337890625,24.28817749023437,25.089263916015625,25.089263916015625,60.11972427368164,26.211639404296875,23.666778564453125,23.50225830078125,23.24591064453125,24.329376220703125
1024,2025-04-22 16:50:40-04:00,-0.0007148009608499,1.0494322776794434,60.07134246826172,5.795464515686035,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.37371826171875,26.659393310546875,25.089263916015625,24.72076416015625,21.115875244140625,22.557830810546875,25.95443725585937,29.28695678710937,24.945068359375,24.640655517578125,24.16000366210937,24.03182983398437,24.512481689453125,24.768829345703125,24.6246337890625,24.28817749023437,25.089263916015625,25.089263916015625,60.05295181274414,26.211639404296875,23.64044189453125,23.50225830078125,23.24591064453125,24.329376220703125
1025,2025-04-22 16:50:50-04:00,-0.0007148009608499,1.069298505783081,59.98942184448242,5.688367366790772,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.357696533203125,26.64337158203125,25.089263916015625,24.72076416015625,21.13189697265625,22.557830810546875,25.93841552734375,29.254913330078125,24.945068359375,24.6246337890625,24.14398193359375,24.03182983398437,24.512481689453125,24.768829345703125,24.608612060546875,24.28817749023437,25.089263916015625,25.089263916015625,59.96390151977539,26.184478759765625,23.64044189453125,23.50225830078125,23.24591064453125,24.30133056640625
1026,2025-04-22 16:51:00-04:00,0.0123984208330512,1.0891648530960083,59.90750503540039,8.30135726928711,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.3416748046875,26.627349853515625,25.089263916015625,24.72076416015625,21.13189697265625,22.557830810546875,25.93841552734375,29.20684814453125,24.92904663085937,24.6246337890625,24.14398193359375,24.03182983398437,24.4964599609375,24.768829345703125,24.608612060546875,24.28817749023437,25.089263916015625,25.089263916015625,59.89711380004883,26.184478759765625,23.64044189453125,23.50225830078125,23.24591064453125,24.30133056640625
1027,2025-04-22 16:51:10-04:00,-0.0019069120753556,1.1090312004089355,59.82558822631836,2.71000599861145,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.3416748046875,26.611328125,25.0732421875,24.704742431640625,21.13189697265625,22.557830810546875,25.922393798828125,29.1748046875,24.92904663085937,24.6246337890625,24.14398193359375,24.03182983398437,24.4964599609375,24.7528076171875,24.608612060546875,24.27215576171875,25.0732421875,25.0732421875,59.80804443359375,26.184478759765625,23.64044189453125,23.50225830078125,23.24591064453125,24.30133056640625
1028,2025-04-22 16:51:20-04:00,-0.0019069120753556,1.1288974285125732,59.74367141723633,5.298834323883057,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.325653076171875,26.59530639648437,25.0732421875,24.704742431640625,21.147918701171875,22.557830810546875,25.9063720703125,29.14276123046875,24.92904663085937,24.6246337890625,24.14398193359375,24.01580810546875,24.4964599609375,24.7528076171875,24.608612060546875,24.27215576171875,25.0732421875,25.0732421875,59.718994140625,26.15728759765625,23.64044189453125,23.50225830078125,23.215301513671875,24.30133056640625
1029,2025-04-22 16:51:30-04:00,-0.0019069120753556,1.1487637758255005,59.6617546081543,3.5270473957061768,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.30963134765625,26.57928466796875,25.0732421875,24.704742431640625,21.147918701171875,22.557830810546875,25.890350341796875,29.1107177734375,24.92904663085937,24.608612060546875,24.127960205078125,24.01580810546875,24.480438232421875,24.7528076171875,24.59259033203125,24.27215576171875,25.0732421875,25.0732421875,59.629974365234375,26.15728759765625,23.64044189453125,23.47592163085937,23.24591064453125,24.30133056640625
1030,2025-04-22 16:51:40-04:00,-0.0019069120753556,1.1686301231384275,59.579833984375,9.74471664428711,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.30963134765625,26.563262939453125,25.0732421875,24.704742431640625,21.147918701171875,22.5738525390625,25.87432861328125,29.07867431640625,24.92904663085937,24.608612060546875,24.127960205078125,24.01580810546875,24.480438232421875,24.7528076171875,24.59259033203125,24.27215576171875,25.0732421875,25.0732421875,59.56320190429688,26.15728759765625,23.614410400390625,23.50225830078125,23.215301513671875,24.30133056640625
1031,2025-04-22 16:51:50-04:00,0.0147826429456472,1.1884963512420654,59.49791717529297,7.610800743103027,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.293609619140625,26.5472412109375,25.0732421875,24.704742431640625,21.1639404296875,22.5738525390625,25.87432861328125,29.046630859375,24.91302490234375,24.608612060546875,24.127960205078125,23.999786376953125,24.480438232421875,24.736785888671875,24.59259033203125,24.27215576171875,25.0732421875,25.0732421875,59.485260009765625,26.15728759765625,23.614410400390625,23.47592163085937,23.215301513671875,24.30133056640625
1032,2025-04-22 16:52:00-04:00,0.000477310095448,1.208362698554993,59.41600036621094,4.651292324066162,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.277587890625,26.5472412109375,25.05722045898437,24.688720703125,21.1639404296875,22.5738525390625,25.858306884765625,28.998565673828125,24.91302490234375,24.608612060546875,24.127960205078125,23.999786376953125,24.480438232421875,24.736785888671875,24.576568603515625,24.256134033203125,25.05722045898437,25.05722045898437,59.385101318359375,26.13009452819824,23.614410400390625,23.47592163085937,23.24591064453125,24.30133056640625
1033,2025-04-22 16:52:10-04:00,0.000477310095448,1.22822904586792,59.334083557128906,7.53598165512085,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.277587890625,26.51519775390625,25.05722045898437,24.688720703125,21.1639404296875,22.5738525390625,25.84228515625,28.9825439453125,24.91302490234375,24.59259033203125,24.127960205078125,23.999786376953125,24.46441650390625,24.736785888671875,24.576568603515625,24.256134033203125,25.05722045898437,25.05722045898437,59.31833267211914,26.15728759765625,23.614410400390625,23.47592163085937,23.215301513671875,24.273590087890625
1034,2025-04-22 16:52:20-04:00,0.000477310095448,1.2480952739715576,59.25216674804688,2.390921831130981,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.26156616210937,26.51519775390625,25.05722045898437,24.688720703125,21.1639404296875,22.5738525390625,25.84228515625,28.95050048828125,24.91302490234375,24.59259033203125,24.1119384765625,23.999786376953125,24.480438232421875,24.736785888671875,24.576568603515625,24.256134033203125,25.05722045898437,25.05722045898437,59.2515869140625,26.13009452819824,23.614410400390625,23.47592163085937,23.215301513671875,24.273590087890625
1035,2025-04-22 16:52:30-04:00,0.000477310095448,1.2679616212844849,59.17024612426758,5.509594917297363,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.26156616210937,26.499176025390625,25.04119873046875,24.688720703125,21.179962158203125,22.5738525390625,25.82626342773437,28.91845703125,24.897003173828125,24.59259033203125,24.1119384765625,23.9837646484375,24.46441650390625,24.736785888671875,24.576568603515625,24.256134033203125,25.04119873046875,25.04119873046875,59.15140151977539,26.13009452819824,23.614410400390625,23.47592163085937,23.215301513671875,24.273590087890625
1036,2025-04-22 16:52:40-04:00,0.000477310095448,1.2878278493881226,59.08832931518555,7.838092803955078,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.24554443359375,26.483154296875,25.04119873046875,24.67269897460937,21.179962158203125,22.5738525390625,25.81024169921875,28.88641357421875,24.897003173828125,24.59259033203125,24.095916748046875,23.9837646484375,24.46441650390625,24.72076416015625,24.576568603515625,24.2401123046875,25.04119873046875,25.04119873046875,59.08465194702149,26.13009452819824,23.614410400390625,23.47592163085937,23.215301513671875,24.273590087890625
1037,2025-04-22 16:52:50-04:00,0.000477310095448,1.3076941967010498,59.00641250610352,6.8033061027526855,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.24554443359375,26.46713256835937,25.04119873046875,24.67269897460937,21.179962158203125,22.5738525390625,25.81024169921875,28.8543701171875,24.897003173828125,24.59259033203125,24.095916748046875,23.9837646484375,24.46441650390625,24.72076416015625,24.560546875,24.2401123046875,25.04119873046875,25.04119873046875,58.98446273803711,26.13009452819824,23.614410400390625,23.47592163085937,23.215301513671875,24.273590087890625
1038,2025-04-22 16:53:00-04:00,0.000477310095448,1.327560544013977,58.92449569702149,5.351789474487305,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.229522705078125,26.45111083984375,25.04119873046875,24.67269897460937,21.19598388671875,22.5738525390625,25.794219970703125,28.838348388671875,24.897003173828125,24.576568603515625,24.095916748046875,23.9837646484375,24.46441650390625,24.72076416015625,24.560546875,24.2401123046875,25.04119873046875,25.04119873046875,58.928829193115234,26.102935791015625,23.614410400390625,23.449615478515625,23.24591064453125,24.273590087890625
1039,2025-04-22 16:53:10-04:00,0.000477310095448,1.3474267721176147,58.84257888793945,4.842955589294434,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.229522705078125,26.435089111328125,25.04119873046875,24.67269897460937,21.19598388671875,22.5738525390625,25.7781982421875,28.806304931640625,24.897003173828125,24.576568603515625,24.095916748046875,23.9837646484375,24.46441650390625,24.72076416015625,24.560546875,24.224090576171875,25.04119873046875,25.04119873046875,58.85094833374024,26.102935791015625,23.58807373046875,23.449615478515625,23.215301513671875,24.273590087890625
1040,2025-04-22 16:53:20-04:00,0.000477310095448,1.367293119430542,58.76065826416016,7.588818550109863,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.2135009765625,26.4190673828125,25.04119873046875,24.67269897460937,21.19598388671875,22.5738525390625,25.7781982421875,28.77426147460937,24.8809814453125,24.576568603515625,24.095916748046875,23.967742919921875,24.448394775390625,24.704742431640625,24.560546875,24.224090576171875,25.04119873046875,25.04119873046875,58.784175872802734,26.102935791015625,23.58807373046875,23.449615478515625,23.215301513671875,24.273590087890625
1041,2025-04-22 16:53:30-04:00,0.000477310095448,1.3871594667434692,58.678741455078125,0.9932952523231506,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.2135009765625,26.403045654296875,25.04119873046875,24.65667724609375,21.21200561523437,22.5738525390625,25.762176513671875,28.742218017578125,24.8809814453125,24.576568603515625,24.07989501953125,23.967742919921875,24.448394775390625,24.704742431640625,24.54452514648437,24.224090576171875,25.04119873046875,25.04119873046875,58.69515609741211,26.07601928710937,23.58807373046875,23.449615478515625,23.215301513671875,24.245819091796875
1042,2025-04-22 16:53:40-04:00,0.000477310095448,1.407025694847107,58.596824645996094,7.407151222229004,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.197479248046875,26.38702392578125,25.025177001953125,24.65667724609375,21.21200561523437,22.589874267578125,25.74615478515625,28.710174560546875,24.8809814453125,24.576568603515625,24.07989501953125,23.967742919921875,24.448394775390625,24.704742431640625,24.54452514648437,24.224090576171875,25.025177001953125,25.025177001953125,58.62838363647461,26.07601928710937,23.58807373046875,23.449615478515625,23.215301513671875,24.245819091796875
1043,2025-04-22 16:53:50-04:00,0.000477310095448,1.4268920421600342,58.51490783691406,2.44600772857666,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.18145751953125,26.38702392578125,25.04119873046875,24.640655517578125,21.21200561523437,22.589874267578125,25.74615478515625,28.678131103515625,24.8809814453125,24.560546875,24.07989501953125,23.967742919921875,24.448394775390625,24.688720703125,24.54452514648437,24.224090576171875,25.04119873046875,25.04119873046875,58.53938674926758,26.07601928710937,23.561767578125,23.449615478515625,23.215301513671875,24.245819091796875
1044,2025-04-22 16:54:00-04:00,0.000477310095448,1.4467583894729614,58.43299102783203,4.185427188873291,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.18145751953125,26.371002197265625,25.025177001953125,24.640655517578125,21.22802734375,22.589874267578125,25.730133056640625,28.662109375,24.864959716796875,24.560546875,24.07989501953125,23.95172119140625,24.448394775390625,24.688720703125,24.54452514648437,24.20806884765625,25.025177001953125,25.025177001953125,58.45040512084961,26.07601928710937,23.58807373046875,23.449615478515625,23.215301513671875,24.245819091796875
1045,2025-04-22 16:54:10-04:00,0.000477310095448,1.4666246175765991,58.35107421875,0.0535213463008403,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.165435791015625,26.35498046875,25.025177001953125,24.640655517578125,21.22802734375,22.589874267578125,25.714111328125,28.63006591796875,24.864959716796875,24.560546875,24.07989501953125,23.95172119140625,24.432373046875,24.688720703125,24.54452514648437,24.20806884765625,25.025177001953125,25.025177001953125,58.38363265991211,26.048553466796875,23.561767578125,23.449615478515625,23.215301513671875,24.245819091796875
1046,2025-04-22 16:54:20-04:00,0.000477310095448,1.4864909648895264,58.2691535949707,5.230947971343994,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.165435791015625,26.33895874023437,25.025177001953125,24.640655517578125,21.22802734375,22.60589599609375,25.69808959960937,28.5980224609375,24.864959716796875,24.560546875,24.063873291015625,23.95172119140625,24.432373046875,24.688720703125,24.52850341796875,24.20806884765625,25.025177001953125,25.025177001953125,58.29461288452149,26.048553466796875,23.561767578125,23.42327880859375,23.215301513671875,24.245819091796875
1047,2025-04-22 16:54:30-04:00,0.000477310095448,1.506357192993164,58.18723678588867,5.313769817352295,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.1494140625,26.32293701171875,25.025177001953125,24.640655517578125,21.22802734375,22.60589599609375,25.69808959960937,28.582000732421875,24.864959716796875,24.560546875,24.063873291015625,23.95172119140625,24.432373046875,24.688720703125,24.52850341796875,24.192047119140625,25.025177001953125,25.025177001953125,58.227909088134766,26.048553466796875,23.561767578125,23.42327880859375,23.215301513671875,24.245819091796875
1048,2025-04-22 16:54:40-04:00,0.000477310095448,1.5262235403060913,58.10531997680664,0.6821005344390869,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.1494140625,26.306915283203125,25.025177001953125,24.640655517578125,21.244049072265625,22.60589599609375,25.68206787109375,28.56597900390625,24.864959716796875,24.54452514648437,24.063873291015625,23.935699462890625,24.41635131835937,24.67269897460937,24.52850341796875,24.192047119140625,25.025177001953125,25.025177001953125,58.13888931274414,26.048553466796875,23.561767578125,23.42327880859375,23.215301513671875,24.245819091796875
1049,2025-04-22 16:54:50-04:00,0.000477310095448,1.5460898876190186,58.02340316772461,-0.2183726578950882,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.13339233398437,26.2908935546875,25.025177001953125,24.640655517578125,21.244049072265625,22.60589599609375,25.666046142578125,28.533935546875,24.84893798828125,24.54452514648437,24.063873291015625,23.935699462890625,24.41635131835937,24.67269897460937,24.512481689453125,24.192047119140625,25.025177001953125,25.025177001953125,58.04990005493164,26.048553466796875,23.561767578125,23.42327880859375,23.215301513671875,24.21807861328125
1050,2025-04-22 16:55:00-04:00,0.000477310095448,1.5659561157226562,57.94148635864258,5.428581714630127,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.13339233398437,26.274871826171875,25.025177001953125,24.6246337890625,21.244049072265625,22.60589599609375,25.666046142578125,28.50189208984375,24.84893798828125,24.54452514648437,24.0478515625,23.935699462890625,24.41635131835937,24.67269897460937,24.512481689453125,24.192047119140625,25.025177001953125,25.025177001953125,57.99429702758789,26.021394729614254,23.561767578125,23.42327880859375,23.215301513671875,24.21807861328125
