,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
1051,2025-04-22 16:55:10-04:00,0.000477310095448,1.5858224630355835,57.85956573486328,4.416530132293701,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.11737060546875,26.25885009765625,25.0091552734375,24.6246337890625,21.26007080078125,22.60589599609375,25.6500244140625,28.485870361328125,24.84893798828125,24.54452514648437,24.0478515625,23.935699462890625,24.41635131835937,24.65667724609375,24.512481689453125,24.192047119140625,25.0091552734375,25.0091552734375,57.90527725219727,26.021394729614254,23.561767578125,23.42327880859375,23.215301513671875,24.21807861328125
1052,2025-04-22 16:55:20-04:00,0.000477310095448,1.6056888103485107,57.77974319458008,6.32789421081543,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.101348876953125,26.25885009765625,25.0091552734375,24.6246337890625,21.26007080078125,22.60589599609375,25.634002685546875,28.4698486328125,24.84893798828125,24.52850341796875,24.0478515625,23.935699462890625,24.41635131835937,24.65667724609375,24.512481689453125,24.176025390625,25.0091552734375,25.0091552734375,57.827423095703125,26.021394729614254,23.53573608398437,23.42327880859375,23.215301513671875,24.21807861328125
1053,2025-04-22 16:55:30-04:00,0.000477310095448,1.6255550384521484,57.708290100097656,7.627063274383545,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.101348876953125,26.226806640625,25.0091552734375,24.6246337890625,21.26007080078125,22.60589599609375,25.61798095703125,28.43780517578125,24.84893798828125,24.52850341796875,24.0478515625,23.919677734375,24.40032958984375,24.65667724609375,24.512481689453125,24.176025390625,25.0091552734375,25.0091552734375,57.76068878173828,26.021394729614254,23.53573608398437,23.39697265625,23.215301513671875,24.21807861328125
1054,2025-04-22 16:55:40-04:00,0.000477310095448,1.6454213857650757,57.636837005615234,2.187887668609619,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.0853271484375,26.21078491210937,25.0091552734375,24.6246337890625,21.26007080078125,22.62191772460937,25.61798095703125,28.421783447265625,24.832916259765625,24.52850341796875,24.0478515625,23.919677734375,24.40032958984375,24.65667724609375,24.4964599609375,24.176025390625,25.0091552734375,25.0091552734375,57.67169189453125,26.021394729614254,23.53573608398437,23.39697265625,23.215301513671875,24.21807861328125
1055,2025-04-22 16:55:50-04:00,0.000477310095448,1.665287733078003,57.56538391113281,1.1887816190719604,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.0853271484375,26.21078491210937,25.0091552734375,24.608612060546875,21.276092529296875,22.62191772460937,25.601959228515625,28.40576171875,24.832916259765625,24.52850341796875,24.03182983398437,23.919677734375,24.40032958984375,24.65667724609375,24.4964599609375,24.176025390625,25.0091552734375,25.0091552734375,57.60494995117188,25.99392890930176,23.53573608398437,23.39697265625,23.18438720703125,24.21807861328125
1056,2025-04-22 16:56:00-04:00,0.000477310095448,1.6851539611816406,57.49393081665039,2.923398494720459,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.069305419921875,26.178741455078125,24.993133544921875,24.608612060546875,21.276092529296875,22.62191772460937,25.601959228515625,28.37371826171875,24.832916259765625,24.52850341796875,24.03182983398437,23.919677734375,24.40032958984375,24.640655517578125,24.4964599609375,24.176025390625,24.993133544921875,24.993133544921875,57.5159912109375,25.99392890930176,23.53573608398437,23.39697265625,23.215301513671875,24.21807861328125
1057,2025-04-22 16:56:10-04:00,0.000477310095448,1.705020308494568,57.42247772216797,4.59539270401001,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.069305419921875,26.178741455078125,24.993133544921875,24.608612060546875,21.276092529296875,22.62191772460937,25.5859375,28.357696533203125,24.81689453125,24.512481689453125,24.01580810546875,23.90365600585937,24.40032958984375,24.640655517578125,24.4964599609375,24.16000366210937,24.993133544921875,24.993133544921875,57.449249267578125,25.99392890930176,23.53573608398437,23.42327880859375,23.18438720703125,24.19003295898437
1058,2025-04-22 16:56:20-04:00,0.000477310095448,1.7248866558074951,57.35102462768555,5.219871997833252,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.05328369140625,26.1627197265625,24.993133544921875,24.608612060546875,21.276092529296875,22.62191772460937,25.5859375,28.3416748046875,24.81689453125,24.512481689453125,24.01580810546875,23.90365600585937,24.40032958984375,24.640655517578125,24.480438232421875,24.16000366210937,24.993133544921875,24.993133544921875,57.38250732421875,25.967010498046875,23.5093994140625,23.39697265625,23.18438720703125,24.21807861328125
1059,2025-04-22 16:56:30-04:00,0.000477310095448,1.7447528839111328,57.279571533203125,1.3104108572006226,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.037261962890625,26.146697998046875,24.993133544921875,24.59259033203125,21.2921142578125,22.62191772460937,25.56991577148437,28.30963134765625,24.81689453125,24.512481689453125,24.01580810546875,23.90365600585937,24.384307861328125,24.6246337890625,24.480438232421875,24.16000366210937,24.993133544921875,24.993133544921875,57.29351806640625,25.967010498046875,23.5093994140625,23.39697265625,23.18438720703125,24.19003295898437
1060,2025-04-22 16:56:40-04:00,0.000477310095448,1.76461923122406,57.2081184387207,1.2714098691940308,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.037261962890625,26.13067626953125,24.993133544921875,24.59259033203125,21.2921142578125,22.62191772460937,25.55389404296875,28.293609619140625,24.81689453125,24.512481689453125,24.01580810546875,23.90365600585937,24.384307861328125,24.6246337890625,24.480438232421875,24.14398193359375,24.993133544921875,24.993133544921875,57.22682571411133,25.967010498046875,23.5093994140625,23.39697265625,23.215301513671875,24.19003295898437
1061,2025-04-22 16:56:50-04:00,0.000477310095448,1.7844854593276978,57.13666534423828,1.2547398805618286,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.021240234375,26.114654541015625,24.993133544921875,24.59259033203125,21.2921142578125,22.62191772460937,25.55389404296875,28.277587890625,24.81689453125,24.4964599609375,24.01580810546875,23.90365600585937,24.384307861328125,24.6246337890625,24.480438232421875,24.14398193359375,24.993133544921875,24.993133544921875,57.14895248413086,25.967010498046875,23.5093994140625,23.39697265625,23.215301513671875,24.19003295898437
1062,2025-04-22 16:57:00-04:00,0.000477310095448,1.804351806640625,57.06521224975586,1.140834093093872,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.021240234375,26.0986328125,24.993133544921875,24.59259033203125,21.308135986328125,22.62191772460937,25.537872314453125,28.26156616210937,24.80087280273437,24.4964599609375,23.999786376953125,23.90365600585937,24.384307861328125,24.6246337890625,24.46441650390625,24.14398193359375,24.993133544921875,24.993133544921875,57.07111740112305,25.967010498046875,23.5093994140625,23.370635986328125,23.18438720703125,24.19003295898437
1063,2025-04-22 16:57:10-04:00,0.000477310095448,1.824218153953552,56.99375915527344,4.340004920959473,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.00521850585937,26.0986328125,24.97711181640625,24.59259033203125,21.308135986328125,22.637939453125,25.537872314453125,28.229522705078125,24.80087280273437,24.4964599609375,23.999786376953125,23.88763427734375,24.3682861328125,24.6246337890625,24.46441650390625,24.14398193359375,24.97711181640625,24.97711181640625,56.98214340209961,25.93954467773437,23.5093994140625,23.39697265625,23.215301513671875,24.19003295898437
1064,2025-04-22 16:57:20-04:00,0.0028615321498364,1.84408438205719,56.922306060791016,2.0707449913024902,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,28.00521850585937,26.08261108398437,24.97711181640625,24.576568603515625,21.308135986328125,22.637939453125,25.5218505859375,28.2135009765625,24.80087280273437,24.4964599609375,23.999786376953125,23.88763427734375,24.3682861328125,24.608612060546875,24.46441650390625,24.14398193359375,24.97711181640625,24.97711181640625,56.93765258789063,25.93954467773437,23.5093994140625,23.370635986328125,23.18438720703125,24.19003295898437
1065,2025-04-22 16:57:30-04:00,-0.0078674675896763,1.8639507293701167,56.850852966308594,2.079885959625244,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.98919677734375,26.06658935546875,24.97711181640625,24.576568603515625,21.32415771484375,22.637939453125,25.505828857421875,28.197479248046875,24.80087280273437,24.4964599609375,23.999786376953125,23.88763427734375,24.3682861328125,24.608612060546875,24.448394775390625,24.127960205078125,24.97711181640625,24.97711181640625,56.848724365234375,25.93954467773437,23.5093994140625,23.370635986328125,23.18438720703125,24.19003295898437
1066,2025-04-22 16:57:40-04:00,-0.0078674675896763,1.8838170766830444,56.77939987182617,5.782649993896484,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.98919677734375,26.050567626953125,24.97711181640625,24.576568603515625,21.32415771484375,22.637939453125,25.505828857421875,28.18145751953125,24.80087280273437,24.4964599609375,23.9837646484375,23.88763427734375,24.3682861328125,24.608612060546875,24.448394775390625,24.127960205078125,24.97711181640625,24.97711181640625,56.77088165283203,25.93954467773437,23.5093994140625,23.370635986328125,23.18438720703125,24.19003295898437
1067,2025-04-22 16:57:50-04:00,0.0028615321498364,1.903683304786682,56.70794677734375,2.987117290496826,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.973175048828125,26.0345458984375,24.961090087890625,24.576568603515625,21.32415771484375,22.637939453125,25.48980712890625,28.165435791015625,24.78485107421875,24.480438232421875,23.9837646484375,23.88763427734375,24.352264404296875,24.608612060546875,24.448394775390625,24.127960205078125,24.961090087890625,24.961090087890625,56.69302368164063,25.93954467773437,23.483367919921875,23.370635986328125,23.18438720703125,24.16229248046875
1068,2025-04-22 16:58:00-04:00,0.0028615321498364,1.9235496520996092,56.63649368286133,4.623316764831543,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.973175048828125,26.018524169921875,24.961090087890625,24.576568603515625,21.32415771484375,22.637939453125,25.473785400390625,28.13339233398437,24.78485107421875,24.480438232421875,23.9837646484375,23.871612548828125,24.352264404296875,24.59259033203125,24.448394775390625,24.127960205078125,24.961090087890625,24.961090087890625,56.648555755615234,25.912384033203125,23.483367919921875,23.370635986328125,23.18438720703125,24.16229248046875
1069,2025-04-22 16:58:10-04:00,0.0028615321498364,1.9434159994125368,56.565040588378906,1.7745444774627686,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.9571533203125,26.00250244140625,24.961090087890625,24.560546875,21.34017944335937,22.637939453125,25.473785400390625,28.11737060546875,24.78485107421875,24.480438232421875,23.9837646484375,23.871612548828125,24.352264404296875,24.59259033203125,24.448394775390625,24.1119384765625,24.961090087890625,24.961090087890625,56.53738784790039,25.912384033203125,23.483367919921875,23.370635986328125,23.18438720703125,24.16229248046875
1070,2025-04-22 16:58:20-04:00,0.0028615321498364,1.9632822275161743,56.49358749389648,0.6286929845809937,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.9571533203125,25.986480712890625,24.961090087890625,24.560546875,21.34017944335937,22.637939453125,25.457763671875,28.101348876953125,24.78485107421875,24.480438232421875,23.9837646484375,23.871612548828125,24.352264404296875,24.59259033203125,24.448394775390625,24.1119384765625,24.961090087890625,24.961090087890625,56.47067260742188,25.912384033203125,23.483367919921875,23.370635986328125,23.18438720703125,24.16229248046875
1071,2025-04-22 16:58:30-04:00,0.0028615321498364,1.9831485748291016,56.4221305847168,2.559822559356689,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.941131591796875,25.986480712890625,24.961090087890625,24.560546875,21.34017944335937,22.637939453125,25.457763671875,28.069305419921875,24.768829345703125,24.480438232421875,23.9837646484375,23.871612548828125,24.352264404296875,24.59259033203125,24.432373046875,24.1119384765625,24.961090087890625,24.961090087890625,56.40396118164063,25.912384033203125,23.483367919921875,23.370635986328125,23.18438720703125,24.16229248046875
1072,2025-04-22 16:58:40-04:00,0.0028615321498364,2.0030148029327397,56.350677490234375,3.067534923553467,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.941131591796875,25.970458984375,24.961090087890625,24.560546875,21.356201171875,22.637939453125,25.44174194335937,28.05328369140625,24.768829345703125,24.46441650390625,23.967742919921875,23.871612548828125,24.352264404296875,24.576568603515625,24.432373046875,24.1119384765625,24.961090087890625,24.961090087890625,56.35945892333984,25.88519096374512,23.483367919921875,23.34432983398437,23.18438720703125,24.16229248046875
1073,2025-04-22 16:58:50-04:00,0.0028615321498364,2.022881269454956,56.27922439575195,0.8737128376960754,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.92510986328125,25.95443725585937,24.961090087890625,24.54452514648437,21.356201171875,22.653961181640625,25.42572021484375,28.037261962890625,24.768829345703125,24.46441650390625,23.967742919921875,23.8555908203125,24.352264404296875,24.576568603515625,24.432373046875,24.1119384765625,24.961090087890625,24.961090087890625,56.248291015625,25.88519096374512,23.483367919921875,23.34432983398437,23.18438720703125,24.16229248046875
1074,2025-04-22 16:59:00-04:00,0.0028615321498364,2.0427474975585938,56.20777130126953,2.246427536010742,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.909088134765625,25.93841552734375,24.961090087890625,24.54452514648437,21.356201171875,22.653961181640625,25.42572021484375,28.021240234375,24.768829345703125,24.46441650390625,23.967742919921875,23.871612548828125,24.33624267578125,24.576568603515625,24.41635131835937,24.095916748046875,24.961090087890625,24.961090087890625,56.19271469116211,25.88519096374512,23.457061767578125,23.34432983398437,23.18438720703125,24.16229248046875
1075,2025-04-22 16:59:10-04:00,0.0028615321498364,2.0626137256622314,56.13631820678711,2.7742013931274414,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.909088134765625,25.922393798828125,24.945068359375,24.54452514648437,21.356201171875,22.653961181640625,25.409698486328125,27.98919677734375,24.768829345703125,24.46441650390625,23.967742919921875,23.8555908203125,24.33624267578125,24.560546875,24.41635131835937,24.095916748046875,24.945068359375,24.945068359375,56.12601089477539,25.88519096374512,23.457061767578125,23.34432983398437,23.18438720703125,24.16229248046875
1076,2025-04-22 16:59:20-04:00,0.0028615321498364,2.082480192184448,56.06486511230469,4.531173229217529,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.89306640625,25.9063720703125,24.945068359375,24.54452514648437,21.372222900390625,22.653961181640625,25.409698486328125,27.973175048828125,24.7528076171875,24.46441650390625,23.967742919921875,23.8555908203125,24.320220947265625,24.560546875,24.41635131835937,24.095916748046875,24.945068359375,24.945068359375,56.04819488525391,25.8580322265625,23.483367919921875,23.34432983398437,23.18438720703125,24.134246826171875
1077,2025-04-22 16:59:30-04:00,0.0028615321498364,2.102346420288086,55.993412017822266,1.213813066482544,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.89306640625,25.9063720703125,24.945068359375,24.52850341796875,21.372222900390625,22.653961181640625,25.3936767578125,27.941131591796875,24.7528076171875,24.46441650390625,23.95172119140625,23.8555908203125,24.320220947265625,24.560546875,24.41635131835937,24.095916748046875,24.945068359375,24.945068359375,55.97040557861328,25.8580322265625,23.457061767578125,23.34432983398437,23.18438720703125,24.134246826171875
1078,2025-04-22 16:59:40-04:00,0.0028615321498364,2.122212648391724,55.92195892333984,2.364630699157715,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.87704467773437,25.890350341796875,24.945068359375,24.52850341796875,21.372222900390625,22.66998291015625,25.3936767578125,27.92510986328125,24.7528076171875,24.448394775390625,23.95172119140625,23.839569091796875,24.320220947265625,24.560546875,24.40032958984375,24.095916748046875,24.945068359375,24.945068359375,55.89254760742188,25.8580322265625,23.457061767578125,23.34432983398437,23.18438720703125,24.134246826171875
1079,2025-04-22 16:59:50-04:00,0.0028615321498364,2.1420791149139404,55.85050582885742,3.7411160469055176,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.86102294921875,25.87432861328125,24.945068359375,24.52850341796875,21.372222900390625,22.66998291015625,25.377655029296875,27.909088134765625,24.7528076171875,24.448394775390625,23.95172119140625,23.839569091796875,24.320220947265625,24.560546875,24.40032958984375,24.07989501953125,24.945068359375,24.945068359375,55.82586288452149,25.8580322265625,23.457061767578125,23.34432983398437,23.18438720703125,24.134246826171875
1080,2025-04-22 17:00:00-04:00,0.0016694212099537,2.161945343017578,55.779052734375,-0.0679108649492263,-0.0024792184121906,0.0022892255801707,0.0008107286412268,0.0008107286412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717098236083984,0.0,0.0,27.86102294921875,25.858306884765625,24.92904663085937,24.52850341796875,21.38824462890625,22.66998291015625,25.36163330078125,27.89306640625,24.7528076171875,24.448394775390625,23.95172119140625,23.839569091796875,24.320220947265625,24.54452514648437,24.40032958984375,24.07989501953125,24.92904663085937,24.92904663085937,55.75918960571289,25.8580322265625,23.457061767578125,23.34432983398437,23.154083251953125,24.134246826171875
