,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
66,2025-04-23 14:33:00-04:00,0.4975876212120056,30.961545944213867,149.64236450195312,8.283121109008789,14.994277954101562,-0.1445788443088531,0.0008107286412268,7.4610419273376465,40.96071243286133,40.9736213684082,40.96031951904297,22.30621337890625,12.153812408447266,12.0,12.250372886657717,0.0,3.7142372131347656,14.17444133758545,0.8669045567512512,96.24176025390624,96.19369506835938,23.39096069335937,17.99163818359375,14.947509765625,22.34954833984375,116.92581176757812,117.02194213867188,15.604400634765623,15.5242919921875,15.62042236328125,15.42816162109375,15.460205078125,15.5242919921875,15.62042236328125,15.42816162109375,23.39096069335937,23.39096069335937,149.77210998535156,23.04476928710937,24.70932006835937,21.4686279296875,18.16415405273437,22.065460205078125
67,2025-04-23 14:33:30-04:00,0.3104261755943298,30.709211349487305,149.81887817382812,4.620581150054932,14.998092651367188,-0.0167845524847507,0.0008107286412268,7.549973011016846,40.98377227783203,40.990013122558594,40.98717880249024,21.60165786743164,11.929933547973633,12.0,11.96784210205078,0.0,3.7142372131347656,14.192322731018066,0.8418702483177185,96.0174560546875,96.4019775390625,21.22802734375,17.3828125,14.947509765625,22.381591796875,117.4224853515625,117.64678955078124,15.540313720703123,15.476226806640623,15.62042236328125,15.380096435546877,15.460205078125,15.508270263671877,15.62042236328125,15.42816162109375,21.22802734375,21.22802734375,149.6345977783203,23.04476928710937,24.78857421875,21.44146728515625,18.1318359375,22.037139892578125
68,2025-04-23 14:34:00-04:00,0.6859411597251892,32.11824035644531,150.5042266845703,15.234870910644531,15.013351440429688,-0.2332718968391418,0.0008107286412268,7.562609672546387,40.97161865234375,40.981632232666016,40.9780502319336,27.508338928222656,11.64275360107422,12.0,11.821213722229004,0.0,3.737125396728516,14.19589900970459,0.8418702483177185,95.3765869140625,94.4793701171875,31.70623779296875,17.67120361328125,14.947509765625,22.41363525390625,114.26620483398438,117.486572265625,15.604400634765623,15.540313720703123,15.58837890625,15.3961181640625,15.460205078125,15.508270263671877,15.604400634765623,15.42816162109375,31.70623779296875,31.70623779296875,150.32232666015625,23.09628295898437,24.866973876953125,21.44146728515625,18.100372314453125,22.00936889648437
69,2025-04-23 14:34:30-04:00,0.6239513754844666,29.27988052368164,151.4390106201172,8.40839672088623,15.00286102294922,-0.1655600070953369,0.0008107286412268,7.5337605476379395,40.95310974121094,40.94010543823242,40.95310974121094,21.46161460876465,12.180634498596191,12.0,12.05367374420166,0.0,3.72711181640625,14.16371250152588,0.8561754822731018,96.51412963867188,97.82791137695312,91.2750244140625,15.668487548828123,14.947509765625,22.429656982421875,119.26498413085938,118.73626708984376,16.1651611328125,15.9088134765625,15.924835205078123,15.68450927734375,15.460205078125,15.508270263671877,15.62042236328125,15.412139892578123,91.2750244140625,50.0,151.21661376953125,23.09628295898437,24.972808837890625,21.44146728515625,18.068878173828125,22.00936889648437
70,2025-04-23 14:35:00-04:00,0.4069871604442596,29.62925338745117,152.3360137939453,5.786521434783936,14.985694885253906,0.0499736666679382,0.0008107286412268,7.540913105010986,40.96229934692383,40.963897705078125,40.970436096191406,19.963653564453125,12.262889862060549,12.0,12.329051971435549,0.0,3.7299728393554688,14.170865058898926,0.8454465866088867,98.10028076171876,98.02017211914062,63.797760009765625,15.572357177734377,14.947509765625,22.4456787109375,117.8070068359375,117.77496337890624,15.892791748046877,15.828704833984377,16.06903076171875,15.68450927734375,15.540313720703123,15.604400634765623,15.716552734375,15.476226806640623,63.797760009765625,50.0,152.20297241210938,23.15606689453125,25.41455078125,21.41571044921875,18.03741455078125,22.00936889648437
71,2025-04-23 14:35:30-04:00,0.2687022984027862,31.51106834411621,153.29783630371094,3.816792726516724,15.008583068847656,-0.0616079270839691,0.0008107286412268,7.545681476593018,40.915771484375,40.92430877685547,40.915771484375,19.97820854187012,11.90511989593506,12.0,11.867705345153809,0.0,3.711376190185547,14.242391586303713,0.8454465866088867,98.388671875,97.37930297851562,21.884918212890625,15.956878662109377,14.931488037109377,22.461700439453125,117.40646362304688,117.96722412109376,15.764617919921877,15.68450927734375,15.828704833984377,15.55633544921875,15.604400634765623,15.6524658203125,15.764617919921877,15.58837890625,21.884918212890625,21.884918212890625,153.05186462402344,23.18353271484375,27.534303665161133,21.41571044921875,18.03741455078125,21.98077392578125
72,2025-04-23 14:36:00-04:00,0.2329389601945877,31.367074966430664,154.15663146972656,3.204303503036499,15.008583068847656,0.0165945589542388,0.0008107286412268,7.509918212890625,40.920631408691406,40.93390655517578,40.920631408691406,19.335866928100582,11.964265823364258,12.0,11.89989185333252,0.0,3.732833862304688,14.242391586303713,0.8561754822731018,97.97210693359376,96.99478149414062,21.70867919921875,17.879486083984375,14.931488037109377,22.49374389648437,117.64678955078124,117.72689819335938,15.716552734375,15.636444091796877,15.7806396484375,15.5242919921875,15.58837890625,15.636444091796877,15.74859619140625,15.572357177734377,21.70867919921875,21.70867919921875,153.87811279296875,23.21127319335937,30.15154838562012,21.38824462890625,18.00537109375,21.98077392578125
73,2025-04-23 14:36:30-04:00,0.216249406337738,31.356319427490234,155.0154266357422,3.110771417617798,14.97234344482422,0.0795380175113678,0.0008107286412268,7.547350406646728,40.98178863525391,40.97893524169922,40.97905731201172,19.05641365051269,12.254844665527344,12.0,12.128777503967283,0.0,3.731403350830078,14.20662784576416,0.8561754822731018,97.58758544921876,99.71847534179688,21.628570556640625,16.918182373046875,14.931488037109377,22.509765625,117.19818115234376,117.64678955078124,15.732574462890623,15.636444091796877,15.74859619140625,15.540313720703123,15.572357177734377,15.62042236328125,15.732574462890623,15.55633544921875,21.628570556640625,21.628570556640625,154.76193237304688,23.238739013671875,31.70736694335937,21.39080810546875,18.00537109375,21.98077392578125
74,2025-04-23 14:37:00-04:00,0.1852545291185379,30.990522384643555,155.90821838378906,2.6221017837524414,15.024795532226562,-0.017738239839673,0.0008107286412268,7.546873569488525,40.97357940673828,40.963626861572266,40.97007369995117,18.976917266845703,12.22653102874756,12.0,12.364815711975098,0.0,3.719959259033203,14.245967864990234,0.8311412334442139,97.12295532226562,96.64230346679688,21.19598388671875,17.254638671875,14.931488037109377,22.525787353515625,117.63076782226562,117.47055053710938,15.6524658203125,15.572357177734377,15.716552734375,15.460205078125,15.55633544921875,15.604400634765623,15.716552734375,15.540313720703123,21.19598388671875,21.19598388671875,155.71490478515625,23.293670654296875,32.2392578125,21.36334228515625,18.00537109375,21.98077392578125
75,2025-04-23 14:37:30-04:00,0.2055204063653946,30.7756404876709,156.38352966308594,3.296226739883423,15.023841857910156,-0.1598378866910934,0.0008107286412268,7.539244174957275,40.90119934082031,40.88043212890625,40.90079498291016,18.7441349029541,12.529327392578123,12.0,12.42918872833252,0.0,3.695640563964844,14.110065460205078,0.8382938504219055,97.18704223632812,99.68643188476562,21.099853515625,16.501617431640625,14.91546630859375,22.54180908203125,117.21420288085938,117.27828979492188,15.668487548828123,15.604400634765623,15.716552734375,15.49224853515625,15.540313720703123,15.572357177734377,15.700531005859377,15.508270263671877,21.099853515625,21.099853515625,156.47291564941406,23.321441650390625,32.261260986328125,21.36334228515625,17.97418212890625,21.98077392578125
76,2025-04-23 14:38:00-04:00,0.1614122986793518,30.074316024780277,156.28326416015625,2.6615853309631348,15.006675720214844,-0.0329972617328166,0.0008107286412268,7.529707431793213,40.96373748779297,40.96916580200195,40.97372817993164,19.19234848022461,12.087054252624512,12.0,12.31117057800293,0.0,3.711376190185547,14.210204124450684,0.8347175717353821,97.25112915039062,96.7864990234375,20.05844116210937,16.90216064453125,14.91546630859375,22.557830810546875,117.43850708007812,117.32635498046876,15.604400634765623,15.5242919921875,15.68450927734375,15.42816162109375,15.5242919921875,15.55633544921875,15.68450927734375,15.508270263671877,20.05844116210937,20.05844116210937,156.3465576171875,23.348907470703125,32.06243896484375,21.336181640625,17.97418212890625,21.98077392578125
77,2025-04-23 14:38:30-04:00,0.1566438525915146,29.526010513305664,156.045166015625,2.3014230728149414,15.013351440429688,-0.0663763731718063,0.0008107286412268,7.525177001953125,40.95460510253906,40.93212890625,40.95061492919922,19.37461280822754,11.925948143005373,12.0,11.964265823364258,0.0,3.721389770507813,14.25312042236328,0.8525992035865784,96.22573852539062,96.45004272460938,23.150634765625,17.046356201171875,14.91546630859375,22.5738525390625,117.34237670898438,117.45452880859376,15.572357177734377,15.49224853515625,15.6524658203125,15.3961181640625,15.49224853515625,15.540313720703123,15.6524658203125,15.476226806640623,23.150634765625,23.150634765625,156.1283416748047,23.377227783203125,31.73284912109375,21.336181640625,17.97418212890625,21.98077392578125
78,2025-04-23 14:39:00-04:00,0.1781018525362014,29.17963218688965,155.71517944335938,3.39730167388916,14.967575073242188,0.0070576695725321,0.0008107286412268,7.521839141845703,40.92372512817383,40.92710113525391,40.92372512817383,19.140161514282227,11.922940254211426,12.0,11.867705345153809,0.0,3.7142372131347656,14.267425537109377,0.8490228652954102,97.44338989257812,98.67706298828124,20.20263671875,16.357421875,14.91546630859375,22.60589599609375,117.11807250976562,117.37442016601562,15.58837890625,15.5242919921875,15.668487548828123,15.412139892578123,15.476226806640623,15.5242919921875,15.6524658203125,15.460205078125,20.20263671875,20.20263671875,155.78379821777344,23.43243408203125,31.32257080078125,21.3104248046875,17.942138671875,21.98077392578125
79,2025-04-23 14:39:30-04:00,0.1232647597789764,28.41187858581543,155.38519287109375,2.326533794403076,14.994277954101562,-0.0101087288931012,0.0008107286412268,7.521839141845703,40.95978546142578,40.95111083984375,40.95201110839844,18.88721466064453,12.140807151794434,12.0,11.996452331542969,0.0,3.7242507934570312,14.2280855178833,0.8525992035865784,97.01080322265624,96.45004272460938,19.59381103515625,16.757965087890625,14.91546630859375,22.62191772460937,117.05398559570312,117.58270263671876,15.540313720703123,15.476226806640623,15.62042236328125,15.36407470703125,15.476226806640623,15.508270263671877,15.636444091796877,15.444183349609377,19.59381103515625,19.59381103515625,155.48526000976562,23.460479736328125,30.892547607421875,21.308990478515625,17.942138671875,21.98077392578125
80,2025-04-23 14:40:00-04:00,0.1411464214324951,28.33151054382324,155.05519104003906,2.316233396530152,15.017166137695312,-0.0101087288931012,0.0008107286412268,7.46318769454956,41.026214599609375,41.043212890625,41.01898956298828,19.339115142822266,11.914196968078612,12.0,12.025063514709473,0.0,3.711376190185547,14.135099411010742,0.8347175717353821,96.1456298828125,95.61691284179688,19.898223876953125,16.886138916015625,14.931488037109377,22.637939453125,117.4224853515625,117.13409423828124,15.508270263671877,15.444183349609377,15.58837890625,15.348052978515623,15.460205078125,15.49224853515625,15.62042236328125,15.444183349609377,19.898223876953125,19.898223876953125,155.18670654296875,23.487091064453125,30.485715866088867,21.309295654296875,17.910675048828125,21.98077392578125
81,2025-04-23 14:40:30-04:00,0.1792939752340316,27.974315643310547,154.72520446777344,3.1688098907470703,15.024795532226562,-0.0368120186030864,0.0008107286412268,7.525415897369385,40.883670806884766,40.87461471557617,40.881778717041016,18.97272300720215,12.18804168701172,12.0,12.057250022888184,0.0,3.7142372131347656,14.210204124450684,0.8561754822731018,97.0428466796875,98.46878051757812,20.891571044921875,16.19720458984375,14.947509765625,22.653961181640625,116.79763793945312,117.5506591796875,15.572357177734377,15.508270263671877,15.62042236328125,15.3961181640625,15.444183349609377,15.476226806640623,15.604400634765623,15.412139892578123,20.891571044921875,20.891571044921875,154.88821411132812,23.5426025390625,30.054292678833008,21.309295654296875,17.910675048828125,21.98077392578125
82,2025-04-23 14:41:00-04:00,0.1518754065036773,27.08767890930176,154.3952178955078,2.3050904273986816,14.994277954101562,-0.069237433373928,0.0008107286412268,7.499427795410156,41.0485954284668,41.05854034423828,41.04077911376953,18.95937728881836,12.18599796295166,12.0,12.3218994140625,0.0,3.7142372131347656,14.18517017364502,0.8454465866088867,97.97210693359376,97.07489013671876,19.67391967773437,16.501617431640625,14.963531494140623,22.686004638671875,117.37442016601562,117.1661376953125,15.508270263671877,15.444183349609377,15.604400634765623,15.348052978515623,15.444183349609377,15.476226806640623,15.604400634765623,15.412139892578123,19.67391967773437,19.67391967773437,154.5208740234375,23.570068359375,29.69464111328125,21.28353881835937,17.878631591796875,21.98077392578125
83,2025-04-23 14:41:30-04:00,0.1447227448225021,27.23412322998047,154.06521606445312,2.195631265640259,15.01239776611328,-0.0797280073165893,0.0008107286412268,7.531852722167969,41.07847213745117,41.08260345458984,41.07132339477539,19.43839454650879,11.684418678283691,12.0,11.653125762939451,0.0,3.712806701660156,14.095760345458984,0.8454465866088867,97.09091186523438,96.51412963867188,19.305419921875,16.629791259765625,14.97955322265625,22.7020263671875,117.3583984375,117.40646362304688,15.49224853515625,15.444183349609377,15.572357177734377,15.33203125,15.444183349609377,15.476226806640623,15.604400634765623,15.412139892578123,19.305419921875,19.305419921875,154.21096801757812,23.626129150390625,29.33444023132324,21.28353881835937,17.847442626953125,21.98077392578125
84,2025-04-23 14:42:00-04:00,0.112535759806633,26.539520263671875,153.7352294921875,2.4408562183380127,14.993324279785156,-0.0082013513892889,0.0008107286412268,7.443160533905029,40.99029922485352,40.994407653808594,40.99400329589844,18.933204650878903,12.098633766174316,12.0,11.982147216796877,0.0,3.722820281982422,14.21735668182373,0.8418702483177185,96.43402099609376,95.72906494140624,19.065093994140625,16.741943359375,14.995574951171877,22.7020263671875,116.87774658203124,117.742919921875,15.476226806640623,15.42816162109375,15.572357177734377,15.33203125,15.42816162109375,15.460205078125,15.604400634765623,15.412139892578123,19.065093994140625,19.065093994140625,153.90106201171875,23.680206298828125,28.976531982421875,21.28353881835937,17.847442626953125,21.98077392578125
85,2025-04-23 14:42:30-04:00,0.1363779753446579,26.023338317871094,153.40524291992188,3.005047082901001,28.194284439086918,-0.2494846284389495,0.0008107286412268,7.542343616485596,76.43196868896484,76.44488525390625,76.43905639648438,19.10747718811035,12.173226356506348,12.0,12.246796607971191,0.0,3.692779541015625,52.26238632202149,3.2487423419952397,96.209716796875,97.52349853515624,22.077178955078125,16.790008544921875,14.995574951171877,22.718048095703125,116.94183349609376,117.11807250976562,15.540313720703123,15.49224853515625,15.55633544921875,15.380096435546877,15.476226806640623,15.508270263671877,15.6524658203125,15.412139892578123,22.077178955078125,22.077178955078125,153.57972717285156,23.708526611328125,28.643524169921875,21.25521850585937,17.784210205078125,21.959014892578125
86,2025-04-23 14:43:00-04:00,0.1757176369428634,26.022178649902344,153.0752410888672,2.820411205291748,29.718280792236328,-0.0539784133434295,0.0008107286412268,7.5282769203186035,80.53508758544922,80.52766418457031,80.53508758544922,19.25576400756836,11.766545295715332,12.0,11.724652290344238,0.0,3.711376190185547,57.64119338989258,4.425355911254883,97.69973754882812,96.89865112304688,19.705963134765625,16.32537841796875,14.995574951171877,22.718048095703125,117.3583984375,117.34237670898438,15.58837890625,15.572357177734377,15.668487548828123,15.460205078125,15.55633544921875,15.58837890625,15.716552734375,15.5242919921875,19.705963134765625,19.705963134765625,153.23550415039062,23.736297607421875,28.335968017578125,21.25521850585937,17.7515869140625,21.9595947265625
87,2025-04-23 14:43:30-04:00,0.119688406586647,25.37579917907715,152.74525451660156,2.5506434440612797,29.97386741638184,-0.0091550396755337,0.0008107286412268,7.5282769203186035,80.88873291015625,80.89181518554688,80.88975524902344,18.813310623168945,12.229808807373049,12.0,12.085862159729004,0.0,3.721389770507813,58.36003875732422,4.4146270751953125,96.73843383789062,95.92132568359376,19.16122436523437,16.661834716796875,15.0115966796875,22.718048095703125,116.94183349609376,117.71087646484376,15.636444091796877,15.62042236328125,15.716552734375,15.508270263671877,15.62042236328125,15.6524658203125,15.7806396484375,15.58837890625,19.16122436523437,19.16122436523437,152.85684204101562,23.7906494140625,28.102508544921875,21.25521850585937,17.718414306640625,21.8480224609375
88,2025-04-23 14:44:00-04:00,0.1459148526191711,25.29153823852539,152.41526794433594,2.586455106735229,29.997711181640625,-0.2389940470457077,0.0008107286412268,7.542820453643799,80.95121002197266,80.94210815429688,80.95121002197266,19.30720329284668,12.017910957336426,12.0,12.132353782653809,0.0,3.721389770507813,58.55673599243164,4.418203353881836,95.79315185546876,96.49810791015624,21.83685302734375,16.757965087890625,15.0115966796875,22.73406982421875,117.21420288085938,117.10205078125,15.700531005859377,15.668487548828123,15.7806396484375,15.572357177734377,15.668487548828123,15.700531005859377,15.828704833984377,15.636444091796877,21.83685302734375,21.83685302734375,152.547119140625,23.818115234375,27.845855712890625,21.23004150390625,17.678070068359375,21.680084228515625
89,2025-04-23 14:44:30-04:00,0.1745255291461944,24.23992729187012,151.80157470703125,2.9287405014038086,29.997711181640625,-0.0625616163015365,0.0008107286412268,7.561417102813721,80.90727996826172,80.89301300048828,80.91310119628906,19.395509719848636,12.025064468383787,12.0,12.078709602355955,0.0,3.705654144287109,58.73913192749024,4.407474517822266,97.69973754882812,97.66769409179688,19.9462890625,16.277313232421875,15.027618408203123,22.73406982421875,116.95785522460938,117.45452880859376,15.764617919921877,15.74859619140625,15.8447265625,15.636444091796877,15.732574462890623,15.74859619140625,15.892791748046877,15.68450927734375,19.9462890625,19.9462890625,151.9965057373047,23.846435546875,27.58694648742676,21.23004150390625,17.678070068359375,21.481231689453125
90,2025-04-23 14:45:00-04:00,0.1506832987070083,23.564159393310547,150.9414520263672,2.2408950328826904,30.036813735961918,-0.0349046364426612,0.0008107286412268,7.557364463806152,80.95255279541016,80.95611572265625,80.95255279541016,18.97174453735352,12.18242359161377,12.0,12.375544548034668,0.0,3.7256813049316406,58.295658111572266,4.393168926239014,97.235107421875,96.22573852539062,19.481658935546875,16.661834716796875,15.027618408203123,22.75009155273437,117.15011596679688,117.59872436523438,15.796661376953123,15.7806396484375,15.87677001953125,15.668487548828123,15.764617919921877,15.796661376953123,15.924835205078123,15.732574462890623,19.481658935546875,19.481658935546875,151.21661376953125,23.901092529296875,27.380952835083008,21.23004150390625,17.678070068359375,21.311553955078125
91,2025-04-23 14:45:30-04:00,0.1328016370534896,22.62446403503418,149.00306701660156,2.649558782577514,29.979589462280277,-0.0043865959160029,0.0008107286412268,7.552357196807861,80.89222717285156,80.91094970703125,80.89222717285156,19.438276290893555,11.669575691223145,12.0,11.617361068725586,0.0,3.7142372131347656,58.72482681274414,4.350253105163574,96.36993408203124,95.53680419921876,19.385528564453125,16.757965087890625,15.027618408203123,22.75009155273437,117.18215942382812,117.34237670898438,15.828704833984377,15.81268310546875,15.9088134765625,15.700531005859377,15.81268310546875,15.828704833984377,15.956878662109377,15.7806396484375,19.385528564453125,19.385528564453125,149.61166381835938,23.92855834960937,27.17465209960937,21.23004150390625,17.678070068359375,21.14218139648437
92,2025-04-23 14:46:00-04:00,0.1530675292015075,21.698566436767575,147.1324462890625,3.7841055393218994,30.0244140625,-0.1531620472669601,0.0008107286412268,7.605525016784668,80.94375610351562,80.93057250976562,80.94325256347656,19.745189666748047,11.941219329833984,12.0,11.939231872558594,0.0,3.7142372131347656,58.59249877929688,4.407474517822266,96.81854248046876,97.0428466796875,22.41363525390625,16.4215087890625,15.04364013671875,22.75009155273437,116.92581176757812,117.2943115234375,15.9088134765625,15.87677001953125,15.956878662109377,15.74859619140625,15.8447265625,15.87677001953125,15.988922119140623,15.81268310546875,22.41363525390625,22.41363525390625,147.58367919921875,23.956024169921875,26.97152709960937,21.23004150390625,17.677215576171875,21.02862548828125
93,2025-04-23 14:46:30-04:00,0.1685649752616882,21.69031524658203,146.30799865722656,4.176971912384033,29.98626708984375,-0.0768669545650482,0.0008107286412268,7.512779235839844,80.8846664428711,80.90489959716797,80.8846664428711,19.558860778808597,11.768760681152344,12.0,11.731804847717283,0.0,3.7099456787109375,58.481632232666016,4.407474517822266,98.1964111328125,97.01080322265624,19.85015869140625,16.469573974609375,15.04364013671875,22.76611328125,117.21420288085938,117.72689819335938,15.924835205078123,15.892791748046877,16.00494384765625,15.7806396484375,15.87677001953125,15.9088134765625,16.0369873046875,15.8447265625,19.85015869140625,19.85015869140625,146.42706298828125,24.011505126953125,26.78900146484375,21.23004150390625,17.682373046875,20.88555908203125
94,2025-04-23 14:47:00-04:00,0.1375700831413269,21.98489761352539,145.8558349609375,3.398479461669922,30.01201438903809,-0.0377657040953636,0.0008107286412268,7.552357196807861,80.9378890991211,80.90864562988281,80.93439483642578,19.207422256469727,12.152223587036133,12.0,12.200304985046388,0.0,3.7099456787109375,58.72840118408203,4.418203353881836,97.41134643554688,96.35391235351562,19.3695068359375,16.70989990234375,15.027618408203123,22.76611328125,117.05398559570312,117.5506591796875,15.94085693359375,15.9088134765625,16.00494384765625,15.796661376953123,15.9088134765625,15.94085693359375,16.06903076171875,15.87677001953125,19.3695068359375,19.3695068359375,145.900390625,24.0386962890625,26.63192749023437,21.229461669921875,17.717254638671875,20.801177978515625
95,2025-04-23 14:47:30-04:00,0.1316095292568206,22.5251522064209,145.86776733398438,3.318096399307251,29.94716453552246,-0.0043865959160029,0.0008107286412268,7.524700164794922,80.92780303955078,80.9166488647461,80.92780303955078,18.96135902404785,12.257525444030762,12.0,12.200304985046388,0.0,3.721389770507813,58.48521041870117,4.4003214836120605,96.62628173828124,95.66497802734376,19.065093994140625,16.790008544921875,14.91546630859375,22.76611328125,116.86172485351562,117.5506591796875,15.956878662109377,15.9088134765625,16.0369873046875,15.81268310546875,15.924835205078123,15.956878662109377,16.06903076171875,15.892791748046877,19.065093994140625,19.065093994140625,145.900390625,24.066436767578125,26.47799491882324,21.229461669921875,17.7490234375,20.74481201171875
96,2025-04-23 14:48:00-04:00,0.1447227448225021,22.619895935058597,145.87969970703125,2.862041473388672,30.012969970703125,0.0556958019733428,0.0008107286412268,7.616970062255859,80.93143463134766,80.92903137207031,80.93352508544922,19.44566535949707,11.89989185333252,12.0,11.80333137512207,0.0,3.721389770507813,58.60322570800781,4.418203353881836,95.64895629882812,95.85723876953124,21.788787841796875,16.8701171875,14.739227294921877,22.76611328125,117.11807250976562,117.31033325195312,15.94085693359375,15.9088134765625,16.053009033203125,15.796661376953123,15.9088134765625,15.94085693359375,16.06903076171875,15.892791748046877,21.788787841796875,21.788787841796875,145.92330932617188,24.094757080078125,26.348114013671875,21.229461669921875,17.7490234375,20.688995361328125
97,2025-04-23 14:48:30-04:00,0.1888308525085449,22.45096206665039,145.89163208007812,4.247687816619873,30.033950805664062,-0.0310898851603269,0.0008107286412268,7.580252647399902,80.98040008544922,80.99668884277344,80.98521423339844,19.23602867126465,12.212926864624023,12.0,12.139506340026855,0.0,3.708515167236328,58.57819366455078,4.432508945465088,97.36328125,97.747802734375,20.20263671875,16.45355224609375,14.59503173828125,22.782135009765625,117.0379638671875,117.08602905273438,15.94085693359375,15.9088134765625,16.053009033203125,15.796661376953123,15.87677001953125,15.9088134765625,16.0369873046875,15.87677001953125,20.20263671875,20.20263671875,145.85464477539062,24.1219482421875,26.215362548828125,21.229461669921875,17.7490234375,20.63037109375
98,2025-04-23 14:49:00-04:00,0.1411464214324951,21.66462135314941,145.75387573242188,3.478078365325928,29.96337890625,-0.0015255296602845,0.0008107286412268,7.565708637237549,80.8423080444336,80.84477233886719,80.85869598388672,19.07355117797852,12.336204528808594,12.0,12.404154777526855,0.0,3.719959259033203,58.67475128173828,4.446814060211182,97.33123779296876,96.22573852539062,19.481658935546875,16.757965087890625,14.450836181640623,22.782135009765625,116.92581176757812,117.37442016601562,15.87677001953125,15.860748291015623,16.00494384765625,15.732574462890623,15.8447265625,15.87677001953125,16.00494384765625,15.8447265625,19.481658935546875,19.481658935546875,145.900390625,24.1768798828125,26.114072799682617,21.229461669921875,17.763885498046875,20.60345458984375
99,2025-04-23 14:49:30-04:00,0.1411464214324951,22.408784866333008,145.8903350830078,3.252116441726685,29.98149681091309,-0.0024792184121906,0.0008107286412268,7.567139148712158,81.02196502685547,81.02457427978516,81.02095031738281,19.15960502624512,12.048906326293944,12.0,11.971418380737305,0.0,3.719959259033203,58.73555374145508,4.4146270751953125,96.51412963867188,95.45669555664062,19.14520263671875,16.886138916015625,14.322662353515623,22.782135009765625,117.07000732421876,117.34237670898438,15.828704833984377,15.7806396484375,15.94085693359375,15.68450927734375,15.796661376953123,15.81268310546875,15.956878662109377,15.7806396484375,19.14520263671875,19.14520263671875,145.92330932617188,24.20492553710937,26.010528564453125,21.229461669921875,17.746734619140625,20.57455444335937
100,2025-04-23 14:50:00-04:00,0.1554517447948455,22.04951477050781,146.05320739746094,3.466642379760742,29.967193603515625,-0.0997554808855056,0.0008107286412268,7.558794975280762,80.85041809082031,80.84007263183594,80.85041809082031,20.44327735900879,11.76971435546875,12.0,11.814061164855955,0.0,3.734264373779297,58.52812576293945,4.378863334655762,95.72906494140624,96.48208618164062,22.205352783203125,16.96624755859375,14.2425537109375,22.782135009765625,116.76559448242188,117.18215942382812,15.796661376953123,15.764617919921877,15.892791748046877,15.636444091796877,15.74859619140625,15.764617919921877,15.9088134765625,15.732574462890623,22.205352783203125,22.205352783203125,146.02633666992188,24.259002685546875,25.883209228515625,21.229461669921875,17.746734619140625,20.547088623046875
101,2025-04-23 14:50:30-04:00,0.2186336368322372,21.56887626647949,146.15396118164062,4.7361602783203125,29.99961853027344,-0.0959407240152359,0.0008107286412268,7.578583240509033,81.03026580810547,81.02460479736328,81.03026580810547,19.601301193237305,12.080854415893556,12.0,12.04294490814209,0.0,3.705654144287109,58.50666809082031,4.432508945465088,98.18038940429688,97.1710205078125,19.91424560546875,16.341400146484375,14.162445068359377,22.782135009765625,117.39044189453124,117.3583984375,15.732574462890623,15.716552734375,15.87677001953125,15.58837890625,15.700531005859377,15.716552734375,15.860748291015623,15.68450927734375,19.91424560546875,19.91424560546875,146.15228271484375,24.287017822265625,25.799957275390625,21.229461669921875,17.71441650390625,20.517364501953125
102,2025-04-23 14:51:00-04:00,0.1471069753170013,21.71749496459961,146.2547149658203,3.3031742572784424,30.03204345703125,-0.0015255296602845,0.0008107286412268,7.522315979003906,80.94059753417969,80.94532775878906,80.94059753417969,19.87102699279785,12.118048667907717,12.0,12.139506340026855,0.0,3.715667724609375,58.73555374145508,4.425355911254883,97.57156372070312,96.4019775390625,19.449615478515625,16.6778564453125,14.098358154296877,22.782135009765625,117.0379638671875,117.40646362304688,15.668487548828123,15.636444091796877,15.796661376953123,15.5242919921875,15.636444091796877,15.6524658203125,15.796661376953123,15.62042236328125,19.449615478515625,19.449615478515625,146.2896270751953,24.314483642578125,25.69952392578125,21.229461669921875,17.71441650390625,20.488739013671875
103,2025-04-23 14:51:30-04:00,0.1244568601250648,20.245737075805664,145.1636962890625,2.6057186126708984,29.9986629486084,-0.0024792184121906,0.0008107286412268,7.536621570587158,80.92340087890625,80.92092895507812,80.91867065429688,19.474767684936523,12.188859939575195,12.0,12.243220329284668,0.0,3.715667724609375,58.295658111572266,4.4289326667785645,96.70639038085938,95.7611083984375,19.129180908203125,16.741943359375,14.05029296875,22.782135009765625,117.02194213867188,117.59872436523438,15.604400634765623,15.572357177734377,15.732574462890623,15.460205078125,15.572357177734377,15.58837890625,15.716552734375,15.55633544921875,19.129180908203125,19.129180908203125,145.46542358398438,24.369140625,25.621976852416992,21.229461669921875,17.68206787109375,20.460693359375
104,2025-04-23 14:52:00-04:00,0.1184963062405586,20.2399959564209,144.38584899902344,3.33876895904541,29.99580383300781,-0.0349046364426612,0.0008107286412268,7.535191059112549,81.006103515625,80.99991607666016,81.01322937011719,19.613712310791016,11.859360694885254,12.0,11.778297424316406,0.0,3.715667724609375,58.57819366455078,4.4289326667785645,95.74508666992188,94.83184814453124,19.353485107421875,16.854095458984375,14.002227783203123,22.76611328125,116.94183349609376,117.43850708007812,15.540313720703123,15.508270263671877,15.668487548828123,15.3961181640625,15.508270263671877,15.5242919921875,15.668487548828123,15.508270263671877,19.353485107421875,19.353485107421875,144.45834350585938,24.3966064453125,25.54388427734375,21.229461669921875,17.643463134765625,20.460418701171875
105,2025-04-23 14:52:30-04:00,0.2377073913812637,21.532270431518555,144.6833953857422,6.179998874664307,29.997711181640625,-0.1436251699924469,0.0008107286412268,7.557364463806152,80.91657257080078,80.91553497314453,80.91142272949219,20.29855155944824,12.26539421081543,12.0,12.289712905883787,0.0,3.70279312133789,58.35646438598633,4.418203353881836,96.7864990234375,97.36328125,20.507049560546875,16.229248046875,13.970184326171877,22.782135009765625,116.68548583984376,116.7816162109375,15.5242919921875,15.49224853515625,15.636444091796877,15.380096435546877,15.460205078125,15.476226806640623,15.62042236328125,15.444183349609377,20.507049560546875,20.507049560546875,144.45834350585938,24.423492431640625,25.468626022338867,21.25750732421875,17.621978759765625,20.4031982421875
106,2025-04-23 14:53:00-04:00,0.1685649752616882,21.03425407409668,145.33203125,3.945720672607422,29.9681453704834,0.0461589135229587,0.0008107286412268,7.520408630371094,80.93220520019531,80.9289321899414,80.937744140625,19.871604919433597,11.92452907562256,12.0,11.974994659423828,0.0,3.7285423278808594,58.35646438598633,4.407474517822266,98.14834594726562,96.67434692382812,19.41757202148437,16.357421875,13.938140869140623,22.782135009765625,117.27828979492188,117.59872436523438,15.444183349609377,15.412139892578123,15.58837890625,15.29998779296875,15.412139892578123,15.42816162109375,15.572357177734377,15.412139892578123,19.41757202148437,19.41757202148437,145.213623046875,24.452117919921875,25.41513061523437,21.22802734375,17.55474853515625,20.4031982421875
107,2025-04-23 14:53:30-04:00,0.1423385292291641,21.516265869140625,145.98068237304688,3.3611857891082764,30.03109169006348,-0.0215529948472976,0.0008107286412268,7.530184268951416,81.04789733886719,81.04438018798828,81.04833984375,19.690710067749023,11.92105197906494,12.0,11.896315574645996,0.0,3.7242507934570312,58.56746292114258,4.411050796508789,97.235107421875,96.00143432617188,19.03305053710937,16.565704345703125,13.906097412109377,22.79815673828125,117.45452880859376,117.230224609375,15.3961181640625,15.36407470703125,15.5242919921875,15.251922607421877,15.36407470703125,15.3961181640625,15.5242919921875,15.348052978515623,19.03305053710937,19.03305053710937,145.87753295898438,24.506744384765625,25.33529663085937,21.256622314453125,17.55474853515625,20.345977783203125
108,2025-04-23 14:54:00-04:00,0.1423385292291641,21.67214775085449,146.62062072753906,3.6715009212493896,30.02059936523437,-0.0015255296602845,0.0008107286412268,7.583113670349121,81.0569076538086,81.04915618896484,81.05850982666016,19.70050048828125,11.870566368103027,12.0,11.996452331542969,0.0,3.7242507934570312,58.55315780639648,4.421779632568359,96.16165161132812,95.23239135742188,18.872833251953125,16.661834716796875,13.874053955078123,22.814178466796875,117.32635498046876,117.31033325195312,15.348052978515623,15.29998779296875,15.476226806640623,15.187835693359377,15.316009521484377,15.33203125,15.476226806640623,15.29998779296875,18.872833251953125,18.872833251953125,146.46139526367188,24.53451538085937,25.284395217895508,21.256622314453125,17.521575927734375,20.3199462890625
109,2025-04-23 14:54:30-04:00,0.1745255291461944,21.95433235168457,147.182373046875,4.383310317993164,29.99103355407715,-0.0959407240152359,0.0008107286412268,7.524462223052978,81.05133056640625,81.05140686035156,81.04328155517578,20.51509666442871,11.928503036499023,12.0,11.910621643066406,0.0,3.711376190185547,58.69620895385742,4.386016368865967,96.17767333984376,97.63565063476562,21.5484619140625,16.229248046875,13.842010498046877,22.814178466796875,116.717529296875,117.3583984375,15.33203125,15.29998779296875,15.42816162109375,15.17181396484375,15.2679443359375,15.283966064453123,15.42816162109375,15.251922607421877,21.5484619140625,21.5484619140625,147.03396606445312,24.56112670898437,25.23373413085937,21.256622314453125,17.48809814453125,20.261871337890625
110,2025-04-23 14:55:00-04:00,0.2031361907720565,21.41133499145508,147.74412536621094,4.422520637512207,30.00819969177246,-0.0864038318395614,0.0008107286412268,7.594557762145996,80.94517517089844,80.9273681640625,80.94180297851562,19.74256706237793,11.95944595336914,12.0,11.882010459899902,0.0,3.708515167236328,58.53885269165039,4.432508945465088,98.42071533203124,96.93069458007812,19.2413330078125,16.0369873046875,13.82598876953125,22.814178466796875,117.3583984375,117.69485473632812,15.2679443359375,15.23590087890625,15.3961181640625,15.123748779296877,15.219879150390623,15.251922607421877,15.3961181640625,15.203857421875,19.2413330078125,19.2413330078125,147.64096069335938,24.616607666015625,25.202850341796875,21.2821044921875,17.4569091796875,20.262420654296875
111,2025-04-23 14:55:30-04:00,0.1876387447118759,21.757347106933597,148.30587768554688,3.745171546936035,29.97386741638184,0.0156408697366714,0.0008107286412268,7.541866779327393,80.94741821289062,80.93731689453125,80.94805908203125,19.81049919128418,11.796178817749023,12.0,11.949960708618164,0.0,3.7256813049316406,58.5352783203125,4.396745204925537,97.8118896484375,96.38595581054688,18.808746337890625,16.309356689453125,13.809967041015623,22.814178466796875,117.4224853515625,117.1661376953125,15.219879150390623,15.187835693359377,15.348052978515623,15.07568359375,15.187835693359377,15.219879150390623,15.348052978515623,15.17181396484375,18.808746337890625,18.808746337890625,148.21371459960938,24.64437866210937,25.15276908874512,21.256622314453125,17.421142578125,20.232666015625
112,2025-04-23 14:56:00-04:00,0.1482990831136703,22.017658233642575,148.8736572265625,3.782841920852661,30.0244140625,-0.0320435725152492,0.0008107286412268,7.558556079864502,81.01304626464844,81.00697326660156,81.00981903076172,19.71920585632324,11.79230499267578,12.0,11.785449981689451,0.0,3.7256813049316406,58.62110900878906,4.425355911254883,96.7864990234375,95.90530395507812,18.536376953125,16.437530517578125,13.7939453125,22.814178466796875,117.08602905273438,117.66281127929688,15.187835693359377,15.155792236328123,15.316009521484377,15.04364013671875,15.155792236328123,15.17181396484375,15.316009521484377,15.1397705078125,18.536376953125,18.536376953125,148.7178497314453,24.6712646484375,25.10272216796875,21.282379150390625,17.40313720703125,20.232666015625
113,2025-04-23 14:56:30-04:00,0.1578359752893448,22.52741241455078,150.03579711914062,3.4731853008270264,30.02059936523437,-0.0034329071640968,0.0008107286412268,7.5206475257873535,81.00764465332031,81.02407836914062,81.00764465332031,18.978797912597656,12.151128768920898,12.0,12.000029563903809,0.0,3.7142372131347656,58.61037826538086,4.418203353881836,95.77713012695312,95.05615234375,18.424224853515625,16.5496826171875,13.777923583984377,22.814178466796875,116.89376831054688,117.69485473632812,15.1397705078125,15.10772705078125,15.251922607421877,14.995574951171877,15.123748779296877,15.1397705078125,15.283966064453123,15.091705322265623,18.424224853515625,18.424224853515625,149.703369140625,24.698455810546875,25.04949951171875,21.282958984375,17.365936279296875,20.232666015625
114,2025-04-23 14:57:00-04:00,0.1792939752340316,22.39518165588379,150.61883544921875,4.00542688369751,29.9986629486084,0.0528347343206405,0.0008107286412268,7.565470695495605,81.00564575195312,81.01282501220703,81.00564575195312,20.018627166748047,11.989625930786133,12.0,11.989299774169922,0.0,3.7399864196777344,58.51382064819336,4.4289326667785645,96.56219482421876,97.95608520507812,21.308135986328125,16.405487060546875,13.76190185546875,22.814178466796875,116.81365966796876,117.00592041015624,15.155792236328123,15.123748779296877,15.23590087890625,15.0115966796875,15.07568359375,15.10772705078125,15.23590087890625,15.07568359375,21.308135986328125,21.308135986328125,150.48284912109375,24.7261962890625,24.999420166015625,21.282958984375,17.323883056640625,20.232666015625
115,2025-04-23 14:57:30-04:00,0.2102888375520706,21.94508552551269,151.13299560546875,3.936330318450928,29.98531150817871,-0.0129697956144809,0.0008107286412268,7.553787708282471,81.00440979003906,80.99934387207031,80.99481201171875,19.38537979125977,11.924148559570312,12.0,11.846247673034668,0.0,3.717098236083984,58.84999465942383,4.411050796508789,98.43673706054688,97.07489013671876,19.321441650390625,15.8447265625,13.745880126953123,22.8302001953125,117.31033325195312,117.75894165039062,15.10772705078125,15.091705322265623,15.23590087890625,14.963531494140623,15.059661865234377,15.091705322265623,15.219879150390623,15.04364013671875,19.321441650390625,19.321441650390625,151.01026916503906,24.753936767578125,24.973114013671875,21.282958984375,17.299835205078125,20.20550537109375
116,2025-04-23 14:58:00-04:00,1.3642523288726809,18.72475814819336,151.64715576171875,37.054962158203125,30.01582908630371,10.974479675292969,0.0008107286412268,7.530899047851562,80.877197265625,80.87561798095703,80.88603973388672,46.01563262939453,9.606033325195312,12.0,10.133184432983398,1.6149297952651978,4.1720075607299805,58.65329360961914,4.38959264755249,21.9329833984375,26.59530639648437,26.38702392578125,16.32537841796875,13.7298583984375,22.8302001953125,104.97360229492188,110.85357666015624,17.35076904296875,17.751312255859375,17.687225341796875,17.3828125,15.29998779296875,15.36407470703125,15.49224853515625,15.0115966796875,26.38702392578125,26.38702392578125,151.53775024414062,24.766815185546875,24.93304443359375,21.28466796875,17.269805908203125,20.207489013671875
117,2025-04-23 14:58:30-04:00,1.5990982055664062,22.479047775268555,152.63259887695312,32.86045455932617,30.058746337890625,12.753108978271484,0.0008107286412268,7.554264545440674,80.89116668701172,80.91281127929688,80.89971160888672,43.64227294921875,11.746109008789062,12.0,11.606632232666016,3.279355049133301,4.307908535003662,58.44944763183594,4.375287055969238,20.49102783203125,26.6754150390625,25.3936767578125,20.475006103515625,13.713836669921877,22.8302001953125,114.71481323242188,113.28887939453124,18.18389892578125,18.52035522460937,18.56842041015625,18.15185546875,16.277313232421875,16.32537841796875,16.405487060546875,16.020965576171875,25.3936767578125,25.3936767578125,152.34060668945312,24.80975341796875,24.91387939453125,21.28466796875,17.2646484375,20.176300048828125
118,2025-04-23 14:59:00-04:00,1.6527433395385742,20.29822158813477,153.72828674316406,38.00443649291992,30.00152587890625,15.238422393798828,0.0008107286412268,7.541866779327393,80.87613677978516,80.88539123535156,80.87263488769531,43.90096664428711,12.102380752563477,12.0,12.057250022888184,6.217670440673828,4.4981689453125,58.199100494384766,4.396745204925537,20.31478881835937,26.146697998046875,25.601959228515625,21.13189697265625,13.69781494140625,22.8302001953125,113.54522705078124,112.40768432617188,18.808746337890625,19.14520263671875,19.257354736328125,18.76068115234375,17.0623779296875,17.110443115234375,17.15850830078125,16.854095458984375,25.601959228515625,25.601959228515625,153.4649658203125,24.8360595703125,24.90216064453125,21.26007080078125,17.405426025390625,20.20492553710937
119,2025-04-23 14:59:30-04:00,1.633669376373291,19.48822021484375,154.5252685546875,37.98796844482422,29.92427635192871,15.0457763671875,0.0008107286412268,7.571907520294189,80.8093032836914,80.80450439453125,80.79965209960938,43.81203842163086,11.98827838897705,12.0,12.07155704498291,6.071994304656982,4.470989227294922,58.45302200317383,4.371710777282715,20.330810546875,26.08261108398437,25.69808959960937,21.484375,13.681793212890623,22.846221923828125,113.92974853515624,113.43307495117188,19.321441650390625,19.6258544921875,19.80209350585937,19.27337646484375,17.67120361328125,17.719268798828125,17.751312255859375,17.510986328125,25.69808959960937,25.69808959960937,154.32571411132812,24.863525390625,24.8726806640625,21.26007080078125,17.617706298828125,20.2916259765625
120,2025-04-23 15:00:00-04:00,1.557374358177185,18.65427017211914,155.32225036621094,38.72145080566406,29.96337890625,14.991416931152344,0.0008107286412268,7.508249759674072,80.83222961425781,80.82343292236328,80.83042907714844,43.96021270751953,12.077516555786133,12.0,12.20388126373291,6.045648097991943,4.459544658660889,58.02743911743164,4.378863334655762,20.42694091796875,26.46713256835937,25.82626342773437,21.788787841796875,13.665771484375,22.846221923828125,113.81759643554688,113.36898803710938,19.7540283203125,20.026397705078125,20.23468017578125,19.67391967773437,18.167877197265625,18.199920654296875,18.231964111328125,18.023681640625,25.82626342773437,25.82626342773437,155.14077758789062,24.89071655273437,24.82089233398437,21.28753662109375,17.882354736328125,20.404052734375
121,2025-04-23 15:00:30-04:00,1.587177038192749,18.829103469848636,155.99688720703125,38.3021354675293,30.00438499450684,15.01239776611328,0.0008107286412268,7.501335144042969,80.85606384277344,80.86741638183594,80.849853515625,43.80478286743164,11.9910888671875,12.0,11.907045364379885,6.058045864105225,4.459544658660889,57.91299057006836,4.375287055969238,20.55511474609375,26.33895874023437,26.00250244140625,22.0611572265625,13.649749755859377,22.846221923828125,114.00985717773438,113.67340087890624,20.074462890625,20.346832275390625,20.587158203125,20.0103759765625,18.52035522460937,18.552398681640625,18.6004638671875,18.408203125,26.00250244140625,26.00250244140625,155.7952880859375,24.918731689453125,24.76824951171875,21.34075927734375,18.161590576171875,20.518768310546875
122,2025-04-23 15:01:00-04:00,1.5609506368637085,18.71968460083008,156.63429260253906,38.49311447143555,30.017736434936523,14.97234344482422,0.0008107286412268,7.522078037261963,80.7558364868164,80.75344848632812,80.7558364868164,43.553741455078125,12.136343955993652,12.0,12.21461009979248,6.085940837860107,4.459544658660889,58.12042236328125,4.343100547790527,20.731353759765625,26.483154296875,26.19476318359375,22.301483154296875,13.63372802734375,22.846221923828125,113.97781372070312,113.385009765625,20.3948974609375,20.6512451171875,20.87554931640625,20.31478881835937,18.8568115234375,18.90487670898437,18.95294189453125,18.7286376953125,26.19476318359375,26.19476318359375,156.51885986328125,24.94564819335937,24.6904296875,21.4202880859375,18.412506103515625,20.688720703125
123,2025-04-23 15:01:30-04:00,1.4989608526229858,17.705699920654297,156.72390747070312,39.310577392578125,30.02632141113281,14.998092651367188,0.0008107286412268,7.522078037261963,80.86183166503906,80.84178924560547,80.85523986816406,43.38402557373047,12.106670379638672,12.0,12.164542198181152,6.070443630218506,4.459544658660889,58.19194793701172,4.343100547790527,20.93963623046875,26.96380615234375,26.38702392578125,22.54180908203125,13.617706298828123,22.846221923828125,113.92974853515624,113.56124877929688,20.61920166015625,20.87554931640625,21.179962158203125,20.539093017578125,19.097137451171875,19.14520263671875,19.193267822265625,19.03305053710937,26.38702392578125,26.38702392578125,156.85195922851562,24.972808837890625,24.63778686523437,21.526153564453125,18.666259765625,20.85723876953125
124,2025-04-23 15:02:00-04:00,1.4763108491897583,17.206769943237305,156.13279724121094,38.23898696899414,29.99961853027344,14.999046325683594,0.0008107286412268,7.526369571685791,80.80259704589844,80.79765319824219,80.80259704589844,43.57514190673828,11.920635223388672,12.0,11.856976509094238,6.092139720916748,4.459544658660889,58.317115783691406,4.328794956207275,21.13189697265625,27.15606689453125,26.57928466796875,22.718048095703125,13.6016845703125,22.846221923828125,114.07394409179688,113.81759643554688,20.87554931640625,21.115875244140625,21.38824462890625,20.7794189453125,19.353485107421875,19.385528564453125,19.449615478515625,19.257354736328125,26.57928466796875,26.57928466796875,156.33505249023438,25.000581741333008,24.58599853515625,21.60595703125,18.91259765625,21.0
125,2025-04-23 15:02:30-04:00,1.451276421546936,16.907901763916016,155.54168701171875,40.378196716308594,29.92523002624512,15.0152587890625,0.0008107286412268,7.505626678466797,80.7978286743164,80.79732513427734,80.79339599609375,43.32051849365234,11.957663536071776,12.0,11.928503036499023,6.064244747161865,4.470989227294922,58.03101348876953,4.303760528564453,21.34017944335937,27.268218994140625,26.77154541015625,22.910308837890625,13.6016845703125,22.846221923828125,114.29824829101562,113.60931396484376,21.051788330078125,21.2921142578125,21.58050537109375,20.95565795898437,19.513702392578125,19.54574584960937,19.609832763671875,19.449615478515625,26.77154541015625,26.77154541015625,155.64602661132812,25.028047561645508,24.533660888671875,21.685516357421875,19.13604736328125,21.14218139648437
